time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009180,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61773681640625,0.8531885147094727,0.4172994792461395,0.3776527345180511,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177673339844,0.8795180320739746,0.4580579400062561,0.4356859922409057,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61773681640625,0.858176052570343,0.4248891770839691,0.299023300409317,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177062988281,0.8398725986480713,0.397015780210495,0.3785839676856994,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175231933594,0.7219679951667786,0.2469211220741272,1.1268717050552368,285.6178283691406,284.95001220703125,300.7866516113281,297.2911682128906,298.6070556640625,297.2639465332031,285.61834716796875,1.0,0.7045333981513977,0.3863720893859863,0.3863720893859863,1.0,1.0,-3.9275386333465576,1.186711311340332,2.7408273220062256,-0.3047351539134979,1.0,1.0,0.0,172.9774932861328,162.0,88818.625,0.0,4619.208984375,1.0,278.1499938964844,283.4610290527344,300.2911376953125,306.0763244628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880247175693512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14578.91015625,0.0,1953.861083984375,1895.4371337890625,0.0,3218.897216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009240,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6257629394531,0.8598456382751465,0.4179866909980774,0.3780832588672638,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62579345703125,0.887021005153656,0.4593151211738586,0.4366697967052459,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6257629394531,0.8648880124092102,0.4255027174949646,0.2993049919605255,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6257629394531,0.846306562423706,0.3978011608123779,0.3791273236274719,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62554931640625,0.7271361351013184,0.2472160458564758,1.127261757850647,285.6258544921875,284.95001220703125,300.8134460449219,297.29840087890625,298.6173400878906,297.2638854980469,285.6263732910156,1.0,0.7028424143791199,0.3854504227638244,0.3854504227638244,1.0,1.0,-3.9315338134765625,1.1849218606948853,2.746612071990967,-0.3081675469875335,1.0,1.0,0.0,168.2986602783203,150.0,88909.65625,0.0,4599.58642578125,1.0,278.1499938964844,283.46649169921875,300.2982788085937,306.08984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880230188369751,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14599.619140625,0.0,1953.861083984375,1895.4371337890625,0.0,3218.738037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009300,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336975097656,0.8675435781478882,0.4186776876449585,0.3785024583339691,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337280273437,0.8955792188644409,0.460584819316864,0.4376496076583862,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336975097656,0.872649610042572,0.4261257946491241,0.2995817959308624,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336975097656,0.8537436723709106,0.3985960185527801,0.3796639144420624,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63348388671875,0.7330039739608765,0.2475223392248153,1.127630591392517,285.6337890625,284.95001220703125,300.840087890625,297.3054504394531,298.627685546875,297.2639465332031,285.6343078613281,1.0,0.7009593844413757,0.384528785943985,0.384528785943985,1.0,1.0,-3.935460329055786,1.1831015348434448,2.752358913421631,-0.3116081357002258,1.0,1.0,0.0,163.2146453857422,150.0,88999.4921875,0.0,4576.9931640625,1.0,278.1499938964844,283.4718933105469,300.3052978515625,306.1031494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802098035812378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14620.05859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3218.546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009360,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416015625,0.876252293586731,0.4193717539310455,0.3789145648479461,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416015625,0.9051498174667358,0.4618665277957916,0.4386302232742309,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416015625,0.8814215660095215,0.426757663488388,0.2998570799827575,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415710449219,0.8621819615364075,0.39939945936203,0.3801983296871185,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413879394531,0.7395982146263123,0.2478382140398025,1.127995252609253,285.64166259765625,284.95001220703125,300.8666076660156,297.3123779296875,298.63800048828125,297.2640991210937,285.6421813964844,1.0,0.6989527344703674,0.3836873173713684,0.3836873173713684,1.0,1.0,-3.939368486404419,1.1815208196640017,2.757847547531128,-0.3148043751716614,1.0,1.0,0.0,157.86228942871094,138.0,89088.6640625,0.0,4552.48876953125,1.0,278.1499938964844,283.4772033691406,300.3121643066406,306.11627197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801897764205933,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14640.330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3218.35888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009420,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6494445800781,0.886006772518158,0.420068621635437,0.3793219923973083,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64947509765625,0.9165089130401612,0.4631603062152862,0.4396145343780517,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6494445800781,0.8912298679351807,0.4273980855941772,0.3001327812671661,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6494445800781,0.8716859817504883,0.4002111554145813,0.3807330131530761,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.64923095703125,0.7470231056213379,0.2481625378131866,1.1283642053604126,285.6495361328125,284.95001220703125,300.8929748535156,297.319091796875,298.6483154296875,297.26434326171875,285.6500549316406,1.0,0.6968594789505005,0.3828458487987518,0.3828458487987518,1.0,1.0,-3.943284273147583,1.1799527406692505,2.763331651687622,-0.3179918229579925,1.0,1.0,0.0,152.3152313232422,138.0,89177.40625,0.0,4526.6435546875,1.0,278.1499938964844,283.4825134277344,300.31890869140625,306.12921142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801718354225159,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14660.4755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3218.19091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009480,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65728759765625,0.8968289494514465,0.4207678437232971,0.3797267973423004,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573181152344,0.9296008348464966,0.4644649028778076,0.4406039714813232,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65728759765625,0.902086853981018,0.4280459582805633,0.3004099726676941,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65728759765625,0.8823086619377136,0.4010299742221832,0.3812694847583771,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6570739746094,0.7553890943527222,0.2484934478998184,1.1287407875061035,285.6573791503906,284.95001220703125,300.919189453125,297.3256530761719,298.6586303710937,297.2646484375,285.65789794921875,1.0,0.6947121620178223,0.3820043802261352,0.3820043802261352,1.0,1.0,-3.947221994400024,1.17838454246521,2.7688374519348145,-0.3211878538131714,1.0,1.0,0.0,146.64093017578125,126.0,89265.828125,0.0,4499.9501953125,1.0,278.1499938964844,283.4878234863281,300.32550048828125,306.1419982910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801581859588623,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14680.5166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3218.062744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009540,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651306152344,0.9090430736541748,0.4214697778224945,0.3801297843456268,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651611328125,0.9439746141433716,0.4657820165157318,0.4416006803512573,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651306152344,0.9148008227348328,0.4287024438381195,0.3006899058818817,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651306152344,0.8941770792007446,0.4018568694591522,0.3818092048168182,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649169921875,0.764877438545227,0.248831108212471,1.1291290521621704,285.66522216796875,284.95001220703125,300.9452514648437,297.3320617675781,298.6689147949219,297.2650146484375,285.6657409667969,1.0,0.6925199031829834,0.381162941455841,0.381162941455841,1.0,1.0,-3.951195240020752,1.1768203973770142,2.774374961853028,-0.3243927955627441,1.0,1.0,0.0,140.85496520996094,126.0,89354.0078125,0.0,4472.55029296875,1.0,278.1499938964844,283.4931030273437,300.3319396972656,306.1545715332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801479339599609,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14700.45703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3217.967041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009600,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6729736328125,0.9237677454948424,0.4221740365028381,0.3805323541164398,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6730041503906,0.959060549736023,0.4671096801757812,0.442604660987854,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6729736328125,0.9298202395439148,0.4293660223484039,0.3009728491306305,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6729431152344,0.9074766039848328,0.4026902914047241,0.3823525607585907,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6727600097656,0.7756151556968689,0.2491735965013504,1.1295280456542969,285.6730651855469,284.95001220703125,300.9711608886719,297.3382568359375,298.6791687011719,297.26544189453125,285.673583984375,1.0,0.6903048157691956,0.3803214728832245,0.3803214728832245,1.0,1.0,-3.9552059173583984,1.17526113986969,2.779944896697998,-0.327606201171875,1.0,1.0,0.0,135.00497436523438,114.0,89441.9609375,0.0,4444.77001953125,1.0,278.1499938964844,283.49835205078125,300.33819580078125,306.1669616699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801436424255371,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14720.3056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3217.9267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009660,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6808166503906,0.9405092597007751,0.4228810667991638,0.3809351325035095,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.68084716796875,0.9743640422821044,0.4684496819972992,0.4436178207397461,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6808166503906,0.9464548826217652,0.4300379157066345,0.301259845495224,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6807861328125,0.9236940145492554,0.4035312235355377,0.3829006850719452,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806030273437,0.7877898216247559,0.2495210915803909,1.129940152168274,285.680908203125,284.95001220703125,300.99688720703125,297.34429931640625,298.6894226074219,297.26593017578125,285.6814270019531,1.0,0.688071608543396,0.3794947564601898,0.3794947564601898,1.0,1.0,-3.959264278411865,1.1737568378448486,2.7855074405670166,-0.3307812511920929,1.0,1.0,0.0,129.09788513183594,114.0,89529.7109375,0.0,4416.6826171875,1.0,278.1499938964844,283.50360107421875,300.3442687988281,306.1791687011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880143940448761,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14740.0537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3217.9296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009720,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68865966796875,0.9584128856658936,0.4235906600952148,0.3813387751579284,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6886901855469,0.989347279071808,0.4698005020618438,0.444639652967453,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68865966796875,0.9639288187026978,0.4307170510292053,0.3015507757663727,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68865966796875,0.9423027634620668,0.4043786525726318,0.3834534883499145,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884460449219,0.801551103591919,0.2498723566532135,1.1303634643554688,285.6887512207031,284.95001220703125,301.0224609375,297.3501281738281,298.6996459960937,297.2664489746094,285.68927001953125,1.0,0.6858307719230652,0.3786680400371551,0.3786680400371551,1.0,1.0,-3.963367223739624,1.1722629070281982,2.791104316711426,-0.3339611291885376,1.0,1.0,0.0,123.15689849853516,132.0,89617.2265625,0.0,4388.435546875,1.0,278.1499938964844,283.5088195800781,300.35015869140625,306.191162109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801506161689758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14759.7041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3217.991943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009780,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69854736328125,0.9607793688774108,0.4242985844612121,0.381947785615921,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985778808594,0.9915146827697754,0.4711621105670929,0.4458870589733124,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69854736328125,0.9661949276924132,0.4314018487930298,0.3020054697990417,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.94496750831604,0.4052318036556244,0.3842275738716125,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982421875,0.8034034967422485,0.250225156545639,1.13182270526886,285.6986694335937,284.95001220703125,301.0478515625,297.35577392578125,298.7098388671875,297.2669982910156,285.6994323730469,1.0,0.6871386766433716,0.3778413236141205,0.3778413236141205,1.0,1.0,-3.970190763473511,1.171638011932373,2.798552989959717,-0.3373428881168365,1.0,1.0,0.0,122.74949645996094,132.0,89736.90625,0.0,4405.61083984375,1.0,278.1499938964844,283.5156555175781,300.3559265136719,306.2037658691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801694512367249,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14784.3857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3218.1689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009840,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7104797363281,0.9549700021743774,0.4249899387359619,0.3826537430286407,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71051025390625,0.9872786402702332,0.4725232422351837,0.4472505748271942,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7104797363281,0.9605286717414856,0.4320794939994812,0.3025416731834411,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71044921875,0.938986837863922,0.4060780107975006,0.3851122856140136,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71014404296875,0.7986619472503662,0.2505627572536468,1.1337789297103882,285.7106018066406,284.95001220703125,301.0730895996094,297.3612365722656,298.7198181152344,297.2674560546875,285.71142578125,1.0,0.689629852771759,0.3770146071910858,0.3770146071910858,1.0,1.0,-3.978347778320313,1.1714261770248413,2.8069217205047607,-0.3407376706600189,1.0,1.0,0.0,125.2218780517578,150.0,89873.3125,0.0,4446.32666015625,1.0,278.1499938964844,283.5237121582031,300.3616943359375,306.2181091308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802292943000793,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14813.2080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3218.7294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009900,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231750488281,0.9441829323768616,0.4256636798381805,0.3834116458892822,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.72320556640625,0.9789053201675416,0.4738813936710357,0.4486832320690155,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231750488281,0.949961483478546,0.4327480792999267,0.3031245172023773,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72314453125,0.9280223846435548,0.4069144129753113,0.3860598802566528,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7228088378906,0.7902593612670898,0.2508805096149444,1.1359919309616089,285.72332763671875,284.95001220703125,301.09814453125,297.36651611328125,298.7296447753906,297.2677917480469,285.72418212890625,1.0,0.6930423378944397,0.3761878907680511,0.3761878907680511,1.0,1.0,-3.987220048904419,1.1714297533035278,2.8157904148101807,-0.3441664278507232,1.0,1.0,0.0,129.52117919921875,150.0,90017.4765625,0.0,4501.76904296875,1.0,278.1499938964844,283.53228759765625,300.3673400878906,306.23321533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803315162658691,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14843.6396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3219.687255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009960,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.736328125,0.9303879737854004,0.4263213872909546,0.3842033743858337,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7363586425781,0.9675038456916808,0.4752362966537475,0.4501641988754272,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.736328125,0.93629390001297,0.4334082007408142,0.3037392199039459,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.9145675897598268,0.4077410399913788,0.3870496153831482,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359619140625,0.7799830436706543,0.2511780261993408,1.138359546661377,285.7364807128906,284.95001220703125,301.1230163574219,297.37158203125,298.73931884765625,297.2680358886719,285.73736572265625,1.0,0.6971009373664856,0.3753397166728973,0.3753397166728973,1.0,1.0,-3.996546506881714,1.1714950799942017,2.8250513076782227,-0.3476895093917846,1.0,1.0,0.0,135.13734436035156,168.0,90166.015625,0.0,4567.80126953125,1.0,278.1499938964844,283.5411376953125,300.37274169921875,306.2486267089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804659247398376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14874.94140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3220.947021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010020,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497253417969,0.915463089942932,0.4269645512104034,0.3850176334381103,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497863769531,0.9540077447891236,0.476588487625122,0.4516805112361908,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497253417969,0.9212190508842468,0.4340608119964599,0.3043765127658844,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74969482421875,0.9010450839996338,0.4085583686828613,0.3880684971809387,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493591308594,0.7690555453300476,0.2514553964138031,1.1408172845840454,285.7498779296875,284.95001220703125,301.147705078125,297.3764343261719,298.7488708496094,297.2681884765625,285.7507629394531,1.0,0.7016251683235168,0.3744915127754211,0.3744915127754211,1.0,1.0,-4.006163597106934,1.171633243560791,2.8345301151275635,-0.3512371182441711,1.0,1.0,0.0,141.7349090576172,168.0,90316.8203125,0.0,4641.73046875,1.0,278.1499938964844,283.5501403808594,300.3778686523437,306.2640075683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806244730949402,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14906.6630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3222.432373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010080,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76324462890625,0.9014905095100404,0.4275956153869629,0.3858456909656524,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633056640625,0.9394864439964294,0.4779391288757324,0.4532217383384704,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76324462890625,0.906638503074646,0.4347075819969177,0.3050291240215301,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632141113281,0.8881940245628357,0.4093677997589111,0.3891063034534454,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76287841796875,0.7583361268043518,0.2517144083976745,1.143317699432373,285.7633972167969,284.95001220703125,301.1722106933594,297.381103515625,298.75830078125,297.2682800292969,285.7642822265625,1.0,0.7064615488052368,0.3736433386802673,0.3736433386802673,1.0,1.0,-4.015947341918945,1.171809434890747,2.8441379070281982,-0.3548000752925873,1.0,1.0,0.0,149.0218505859375,186.0,90468.359375,0.0,4721.24609375,1.0,278.1499938964844,283.5592041015625,300.3827514648437,306.2792663574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808001279830933,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14938.490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3224.078857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010140,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.8886667490005493,0.4282156825065613,0.3866832554340362,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77685546875,0.9248623251914978,0.4792892932891845,0.4547830522060394,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.8936478495597839,0.4353496432304382,0.3056935966014862,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767639160156,0.875812292098999,0.4101701974868774,0.3901580572128296,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77642822265625,0.7481886148452759,0.2519557774066925,1.1458361148834229,285.7769470214844,284.95001220703125,301.1965026855469,297.38555908203125,298.7676086425781,297.2683410644531,285.77783203125,1.0,0.711531937122345,0.3727951347827911,0.3727951347827911,1.0,1.0,-4.025835990905762,1.1720036268234253,2.853832483291626,-0.3583761751651764,1.0,1.0,0.0,156.8514862060547,186.0,90619.875,0.0,4805.19873046875,1.0,278.1499938964844,283.5682678222656,300.3873596191406,306.29425048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809888958930969,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14970.2646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3225.84765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010200,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7903137207031,0.8766389489173889,0.4288271963596344,0.3875254690647125,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7903747558594,0.9112499356269836,0.4806405901908874,0.4563584327697754,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7903137207031,0.8815130591392517,0.4359889030456543,0.3063656985759735,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.790283203125,0.8643012642860413,0.410967469215393,0.3912180066108703,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7899475097656,0.7388417720794678,0.2521822154521942,1.148349046707153,285.7904663085937,284.95001220703125,301.2206115722656,297.3897705078125,298.7768249511719,297.26837158203125,285.7913513183594,1.0,0.7167384028434753,0.3719469308853149,0.3719469308853149,1.0,1.0,-4.035764694213867,1.172195315361023,2.863569498062134,-0.3619631230831146,1.0,1.0,0.0,165.03024291992188,204.0,90770.625,0.0,4892.08740234375,1.0,278.1499938964844,283.5772705078125,300.3916931152344,306.3089904785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811867833137512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15001.8388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3227.701904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010260,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80377197265625,0.8654925227165222,0.4294307827949524,0.3883708715438843,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8038330078125,0.8994351029396057,0.4819938242435455,0.4579464793205261,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80377197265625,0.870237410068512,0.4366260468959808,0.3070444166660309,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8037414550781,0.853707492351532,0.4117602109909057,0.392284631729126,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.80340576171875,0.7301965951919556,0.2523942589759826,1.1508485078811646,285.8039245605469,284.95001220703125,301.2445068359375,297.393798828125,298.78594970703125,297.26837158203125,285.8048095703125,1.0,0.7220515608787537,0.3710429668426513,0.3710429668426513,1.0,1.0,-4.045713901519775,1.1721956729888916,2.873518228530884,-0.3657425045967102,1.0,1.0,0.0,173.50245666503906,204.0,90920.3984375,0.0,4981.4912109375,1.0,278.1499938964844,283.58624267578125,300.39581298828125,306.32342529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813923001289368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15033.1630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3229.627197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010320,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.817138671875,0.855320155620575,0.4300282001495361,0.3892170190811157,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.81719970703125,0.8888255953788757,0.4833505153656006,0.4595443308353424,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171691894531,0.8599278926849365,0.4372626841068268,0.3077276051044464,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.817138671875,0.8440762162208557,0.4125500619411468,0.3933551013469696,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8168029785156,0.7221287488937378,0.2525942325592041,1.1533244848251345,285.8172912597656,284.95001220703125,301.2682189941406,297.3975830078125,298.7950134277344,297.26837158203125,285.81817626953125,1.0,0.727416455745697,0.3701389729976654,0.3701389729976654,1.0,1.0,-4.055654048919678,1.1721644401550293,2.8834896087646484,-0.3695446848869324,1.0,1.0,0.0,182.1558990478516,222.0,91068.8984375,0.0,5072.55517578125,1.0,278.1499938964844,283.5951232910156,300.3996887207031,306.3375244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816034197807312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15064.1806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3231.60546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010380,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.8460401892662048,0.430619478225708,0.39006307721138,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304748535156,0.8790181875228882,0.4847117662429809,0.4611519873142242,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.8505175709724426,0.4378993809223175,0.3084149956703186,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.8352816700935364,0.4133374691009521,0.3944288492202759,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.830078125,0.7143617272377014,0.2527819275856018,1.1557714939117432,285.83056640625,284.95001220703125,301.2917175292969,297.40118408203125,298.8039855957031,297.2684020996094,285.8314514160156,1.0,0.7328194379806519,0.3692349791526794,0.3692349791526794,1.0,1.0,-4.065574645996094,1.1721110343933103,2.893463611602783,-0.3733563423156738,1.0,1.0,0.0,190.9652709960937,222.0,91216.0,0.0,5165.078125,1.0,278.1499938964844,283.6039428710937,300.4032897949219,306.3512878417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818188905715942,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15094.8583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3233.6240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010440,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8435974121094,0.8375890851020813,0.4312064945697784,0.3909083008766174,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436584472656,0.8700305819511414,0.4860779941082001,0.4627674221992492,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.84195876121521,0.4385371208190918,0.3091054558753967,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8435974121094,0.8272155523300171,0.4141237735748291,0.3955047130584717,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.706649124622345,0.2529604732990265,1.1581916809082031,285.84375,284.95001220703125,301.31500244140625,297.4045104980469,298.8128662109375,297.2684631347656,285.8446044921875,1.0,0.7382301092147827,0.3683309853076935,0.3683309853076935,1.0,1.0,-4.075471878051758,1.172034502029419,2.903437614440918,-0.377177745103836,1.0,1.0,0.0,199.86378479003903,210.0,91361.75,0.0,5258.58984375,1.0,278.1499938964844,283.6126708984375,300.4067077636719,306.36474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820397853851318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15125.21484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3235.69384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010500,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.8350642919540405,0.4317934215068817,0.3915411531925201,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546447753906,0.8676307797431946,0.4874504208564758,0.4641672968864441,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546142578125,0.8394245505332947,0.4391781091690063,0.309634119272232,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.8248782157897949,0.4149101674556732,0.3963590860366821,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8543395996094,0.7041369676589966,0.2531317472457886,1.1595237255096436,285.8547058105469,284.95001220703125,301.33807373046875,297.4076538085937,298.8216857910156,297.2685852050781,285.8553161621094,1.0,0.7401548027992249,0.3674269914627075,0.3674269914627075,1.0,1.0,-4.08258056640625,1.1710681915283203,2.911512613296509,-0.3807834982872009,1.0,1.0,0.0,203.0841522216797,210.0,91473.34375,0.0,5303.88671875,1.0,278.1499938964844,283.61968994140625,300.4098205566406,306.3770446777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822586536407471,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15149.931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3237.743896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010560,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86346435546875,0.835299551486969,0.4323961436748504,0.3920753002166748,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.8683087825775146,0.4888418316841125,0.465467095375061,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.86346435546875,0.8396891355514526,0.4398364126682281,0.3100874125957489,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.8252440690994263,0.4157104790210724,0.3971081078052521,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632202148437,0.7041953206062317,0.2533134222030639,1.1603316068649292,285.8635559082031,284.95001220703125,301.36090087890625,297.4105224609375,298.8305969238281,297.26885986328125,285.86407470703125,1.0,0.7409520745277405,0.3665428757667541,0.3665428757667541,1.0,1.0,-4.088354587554932,1.169743299484253,2.9186112880706787,-0.3843193352222442,1.0,1.0,0.0,203.40342712402344,198.0,91566.796875,0.0,5324.7470703125,1.0,278.1499938964844,283.6253967285156,300.4125061035156,306.3871154785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824474215507507,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15170.00390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3239.51220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010620,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714599609375,0.83725506067276,0.433015912771225,0.3925573527812958,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714904785156,0.8709120750427246,0.4902552962303161,0.4667159020900726,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714599609375,0.8416991233825684,0.4405142664909363,0.3105016052722931,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714294433594,0.8272947669029236,0.4165278375148773,0.3978014290332794,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.705859899520874,0.2535100281238556,1.1608633995056152,285.8715209960937,284.95001220703125,301.3835144042969,297.4131774902344,298.8395690917969,297.2693786621094,285.8720397949219,1.0,0.7408772706985474,0.3656587600708008,0.3656587600708008,1.0,1.0,-4.093433856964111,1.1681979894638062,2.925235748291016,-0.3878279030323028,1.0,1.0,0.0,201.9161071777344,198.0,91651.0234375,0.0,5330.76904296875,1.0,278.1499938964844,283.6304931640625,300.4148864746094,306.39581298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826059699058533,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15188.0087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3240.997802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010680,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87890625,0.8405140042304993,0.4336517453193664,0.3930066227912903,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8789367675781,0.874981701374054,0.4916916489601135,0.467935711145401,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87890625,0.8450362086296082,0.4412115216255188,0.3108923733234405,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87890625,0.830609142780304,0.4173628091812134,0.3984610140323639,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87872314453125,0.7087216973304749,0.2537226974964142,1.161227107048035,285.8789978027344,284.95001220703125,301.4059143066406,297.41558837890625,298.8485717773437,297.2700500488281,285.87945556640625,1.0,0.7401942610740662,0.3647746443748474,0.3647746443748474,1.0,1.0,-4.098094463348389,1.16651451587677,2.93157958984375,-0.3913251757621765,1.0,1.0,0.0,199.1452178955078,186.0,91729.4921875,0.0,5326.45263671875,1.0,278.1499938964844,283.6352233886719,300.4170837402344,306.4037170410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882744550704956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15204.7177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3242.2958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010740,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860168457031,0.8448850512504578,0.4343025088310241,0.3934341073036194,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88604736328125,0.8802992701530457,0.4931516647338867,0.4691398739814758,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88604736328125,0.8495094180107117,0.4419269263744354,0.3112685084342956,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860168457031,0.8349897861480713,0.418215662240982,0.399099737405777,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858337402344,0.7124811410903931,0.2539518177509308,1.1614854335784912,285.8861083984375,284.95001220703125,301.4280700683594,297.4177551269531,298.85760498046875,297.2708740234375,285.8865661621094,1.0,0.7390607595443726,0.363890528678894,0.363890528678894,1.0,1.0,-4.102496147155762,1.1647435426712036,2.937752723693848,-0.3948178291320801,1.0,1.0,0.0,195.4066619873047,186.0,91804.203125,0.0,5314.4990234375,1.0,278.1499938964844,283.63970947265625,300.4190979003906,306.4110412597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828703761100769,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15220.5556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3243.474365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010800,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929748535156,0.8501561880111694,0.4349656403064728,0.3938498198986053,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930053710937,0.8866081237792969,0.4946335852146148,0.4703400433063507,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929748535156,0.8549029231071472,0.4426566660404205,0.3116372227668762,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929443359375,0.8402283787727356,0.4190846383571625,0.3997292518615722,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927917480469,0.7168228030204773,0.2541956305503845,1.161694049835205,285.8930358886719,284.95001220703125,301.45001220703125,297.419677734375,298.8666076660156,297.2718505859375,285.8934631347656,1.0,0.7376402020454407,0.3630064129829407,0.3630064129829407,1.0,1.0,-4.106781482696533,1.162928819656372,2.943852424621582,-0.3983117043972015,1.0,1.0,0.0,191.0358123779297,174.0,91876.84375,0.0,5297.697265625,1.0,278.1499938964844,283.6440734863281,300.4209289550781,306.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829920291900635,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15235.8779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3244.61376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010860,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997802734375,0.8563345074653625,0.435640275478363,0.3942574262619018,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.8938824534416199,0.4961377680301666,0.4715412259101867,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997802734375,0.8612208962440491,0.4434000849723816,0.31200110912323,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997802734375,0.8463379740715027,0.4199697077274322,0.4003540873527527,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89959716796875,0.7217106819152832,0.2544538378715515,1.1618739366531372,285.8998413085937,284.95001220703125,301.47174072265625,297.4214172363281,298.8756408691406,297.27294921875,285.9002990722656,1.0,0.7359896302223206,0.3622153997421264,0.3622153997421264,1.0,1.0,-4.111003398895264,1.16139817237854,2.949605226516724,-0.4015016555786133,1.0,1.0,0.0,186.14971923828125,174.0,91948.2265625,0.0,5277.02783203125,1.0,278.1499938964844,283.6483459472656,300.422607421875,306.4246520996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831072449684143,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15250.84765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3245.693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010920,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.8633270859718323,0.4363241493701935,0.3946618437767029,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066162109375,0.9019753336906432,0.4976621866226196,0.47274911403656,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.8683639168739319,0.4441559910774231,0.3123643696308136,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.853241503238678,0.420868843793869,0.400979995727539,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.7270698547363281,0.2547239363193512,1.162050485610962,285.9066467285156,284.95001220703125,301.493408203125,297.4230041503906,298.8847045898437,297.2741394042969,285.9071044921875,1.0,0.7342026829719543,0.3614243865013122,0.3614243865013122,1.0,1.0,-4.115229606628418,1.1598840951919556,2.955345392227173,-0.4046827852725982,1.0,1.0,0.0,180.9436950683593,162.0,92019.4140625,0.0,5254.0751953125,1.0,278.1499938964844,283.6526184082031,300.4241638183594,306.4310913085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832195997238159,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15265.72265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3246.745849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010980,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91339111328125,0.871192216873169,0.4370170533657074,0.3950648605823517,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134216308594,0.9112951755523682,0.4992077946662903,0.4739666581153869,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91339111328125,0.876384973526001,0.4449251294136047,0.3127290904521942,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91339111328125,0.8610122799873352,0.4217824339866638,0.4016093909740448,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.7329841256141663,0.2550056576728821,1.162232518196106,285.9134826660156,284.95001220703125,301.51495361328125,297.42449951171875,298.893798828125,297.2754211425781,285.9139099121094,1.0,0.732305645942688,0.3606333434581756,0.3606333434581756,1.0,1.0,-4.119486808776856,1.1583737134933472,2.9611129760742188,-0.4078783392906189,1.0,1.0,0.0,175.4707489013672,162.0,92090.6875,0.0,5229.291015625,1.0,278.1499938964844,283.6568603515625,300.4256286621094,306.4374389648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883331298828125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15280.5673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3247.79150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
