time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011040,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9202575683594,0.8798995614051819,0.4377167820930481,0.3954684436321258,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9202880859375,0.9221379160881042,0.5007714033126831,0.4751951694488525,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9202575683594,0.8852454423904419,0.4457056522369385,0.3130972385406494,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.92022705078125,0.8696390986442566,0.4227079451084137,0.4022440612316131,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200744628906,0.7394927144050598,0.2552962899208069,1.162427306175232,285.9203186035156,284.95001220703125,301.536376953125,297.42584228515625,298.90289306640625,297.2767944335937,285.9207763671875,1.0,0.7303488254547119,0.3598423302173614,0.3598423302173614,1.0,1.0,-4.123795032501221,1.1568729877471924,2.9669220447540283,-0.4110894501209259,1.0,1.0,0.0,169.8405303955078,150.0,92162.2421875,0.0,5203.50830078125,1.0,278.1499938964844,283.6611328125,300.4269714355469,306.4436950683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834459781646729,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15295.4267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3248.86572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011100,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271545410156,0.8895236253738403,0.4384235143661499,0.3958735466003418,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271850585937,0.934209406375885,0.5023549795150757,0.4764373004436493,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271545410156,0.8950129151344299,0.4464986324310303,0.3134702146053314,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271240234375,0.8792136907577515,0.4236464202404022,0.4028858840465545,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.7467342019081116,0.2555961012840271,1.1626402139663696,285.9272155761719,284.95001220703125,301.5577087402344,297.42706298828125,298.9119873046875,297.2782287597656,285.9276733398437,1.0,0.7283442616462708,0.3590513169765472,0.3590513169765472,1.0,1.0,-4.128172874450684,1.1553877592086792,2.972785234451294,-0.4143179059028625,1.0,1.0,0.0,164.07493591308594,150.0,92234.265625,0.0,5176.9365234375,1.0,278.1499938964844,283.6654357910156,300.42822265625,306.4498291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883563756942749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15310.3291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3249.968994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011160,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.93408203125,0.900078296661377,0.4391356706619262,0.3962806463241577,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.93414306640625,0.947104275226593,0.5039556622505188,0.4776923954486847,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341125488281,0.9057486057281494,0.4473022222518921,0.3138482570648193,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93408203125,0.889767050743103,0.4245956838130951,0.4035347998142242,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.93389892578125,0.7548108696937561,0.2559030950069427,1.162871479988098,285.9341735839844,284.95001220703125,301.57891845703125,297.4281616210937,298.92108154296875,297.2796936035156,285.93463134765625,1.0,0.7263153195381165,0.3582823872566223,0.3582823872566223,1.0,1.0,-4.132619857788086,1.1539918184280396,2.978628158569336,-0.4174897372722626,1.0,1.0,0.0,158.2277374267578,138.0,92306.734375,0.0,5149.94921875,1.0,278.1499938964844,283.6697692871094,300.4293518066406,306.4559020996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836864233016968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15325.2744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3251.117919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011220,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94110107421875,0.9120826721191406,0.4398530423641205,0.396690309047699,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411315917969,0.9604600667953492,0.5055745244026184,0.478962242603302,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94110107421875,0.9184517860412598,0.4481168985366821,0.3142322897911072,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94110107421875,0.9013721942901612,0.4255562722682953,0.4041920602321625,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.7638657689094543,0.2562170922756195,1.1631238460540771,285.9411926269531,284.95001220703125,301.6000366210937,297.4291076660156,298.93017578125,297.2812194824219,285.9416198730469,1.0,0.7242720723152161,0.3575134575366974,0.3575134575366974,1.0,1.0,-4.137146949768066,1.1526196002960205,2.984527349472046,-0.4206749498844147,1.0,1.0,0.0,152.3178253173828,138.0,92379.75,0.0,5122.7138671875,1.0,278.1499938964844,283.67413330078125,300.43035888671875,306.4618835449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838136792182922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15340.2724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3252.3095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011280,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9481506347656,0.9262980222702026,0.4405742585659027,0.3971020877361297,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9481811523437,0.973891019821167,0.5072081685066223,0.4802445471286773,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9481506347656,0.9329906105995178,0.4489404857158661,0.3146214485168457,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9481506347656,0.914793848991394,0.4265258610248565,0.404856413602829,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9479675292969,0.7740258574485779,0.2565363943576813,1.16339373588562,285.9482421875,284.95001220703125,301.6210327148437,297.429931640625,298.9392395019531,297.28277587890625,285.9486999511719,1.0,0.7222239375114441,0.3567445278167724,0.3567445278167724,1.0,1.0,-4.1417412757873535,1.1512620449066162,2.9904792308807373,-0.4238778352737427,1.0,1.0,0.0,146.37059020996094,126.0,92453.15625,0.0,5095.3662109375,1.0,278.1499938964844,283.67852783203125,300.4312438964844,306.4677734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839466571807861,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15355.3056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3253.554931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011340,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.942125141620636,0.4412995874881744,0.3975164592266083,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.955322265625,0.9870666265487672,0.5088592767715454,0.4815419912338257,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552917480469,0.9487668871879578,0.4497744143009186,0.315016895532608,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.9306702613830566,0.4275059998035431,0.4055294096469879,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.955078125,0.7854518294334412,0.2568616867065429,1.1636847257614136,285.9553527832031,284.95001220703125,301.6419372558594,297.4306335449219,298.94830322265625,297.28436279296875,285.955810546875,1.0,0.7201746106147766,0.3559756278991699,0.3559756278991699,1.0,1.0,-4.146417140960693,1.149923324584961,2.9964935779571533,-0.4270999133586883,1.0,1.0,0.0,140.3892364501953,126.0,92527.1015625,0.0,5067.97314453125,1.0,278.1499938964844,283.6829528808594,300.4320068359375,306.4735717773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840843439102173,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15370.384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3254.844482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011400,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9623413085937,0.958484709262848,0.442026674747467,0.3979381024837494,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9623718261719,0.9990000128746032,0.5105282068252563,0.4824806451797485,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9623413085937,0.9647714495658876,0.4506153166294098,0.3154215812683105,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9623413085937,0.9477313756942748,0.4284932017326355,0.4062150120735168,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.962158203125,0.7979706525802612,0.2571902275085449,1.1640188694000244,285.96240234375,284.95001220703125,301.6627197265625,297.43121337890625,298.957275390625,297.28594970703125,285.9627685546875,1.0,0.7180932760238647,0.355206698179245,0.355206698179245,1.0,1.0,-4.1506428718566895,1.1484386920928955,3.002204179763794,-0.4302304983139038,1.0,1.0,0.0,134.5179901123047,144.0,92596.140625,0.0,5039.88232421875,1.0,278.1499938964844,283.687255859375,300.4326171875,306.4792175292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842277526855469,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15385.0478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3256.187744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011460,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9691162109375,0.959652841091156,0.4427379965782165,0.3985698819160461,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9691772460937,0.9990000128746032,0.5123379230499268,0.4828424453735351,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9691162109375,0.9659737944602966,0.4514507949352264,0.3159948885440826,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9691162109375,0.9491859078407288,0.4294774532318115,0.4071299731731415,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9688415527344,0.7988171577453613,0.2575131952762604,1.1654260158538818,285.96923828125,284.95001220703125,301.6833801269531,297.4316711425781,298.9666442871094,297.2879638671875,285.9699401855469,1.0,0.7194011211395264,0.3544496297836303,0.3544496297836303,1.0,1.0,-4.156228065490723,1.147408366203308,3.008819818496704,-0.4336002469062805,1.0,1.0,0.0,134.46348571777344,144.0,92678.3203125,0.0,5057.71533203125,1.0,278.1499938964844,283.691650390625,300.4330444335937,306.4841613769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843666315078735,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15399.8759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3257.48779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011520,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9821472167969,0.9557278156280518,0.4434492290019989,0.399265319108963,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98223876953125,0.9982951879501344,0.5140622854232788,0.4861904978752136,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.982177734375,0.9622634053230286,0.4522950351238251,0.3166250884532928,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9821472167969,0.945341169834137,0.4304710626602173,0.4081238806247711,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817199707031,0.7955858111381531,0.2578363418579101,1.1671857833862305,285.9823303222656,284.95001220703125,301.7039489746094,297.4319763183594,298.9756164550781,297.2896728515625,285.9833068847656,1.0,0.7221111059188843,0.3536925315856933,0.3536925315856933,1.0,1.0,-4.167431354522705,1.148071527481079,3.019359588623047,-0.4373905062675476,1.0,1.0,0.0,136.52783203125,162.0,92828.1484375,0.0,5108.3720703125,1.0,278.1499938964844,283.70025634765625,300.4336242675781,306.49237060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884541928768158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15428.904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3259.129638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011580,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952087402344,0.945578157901764,0.444149911403656,0.4000490307807922,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.9914569854736328,0.515682578086853,0.487927109003067,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952087402344,0.9524847865104676,0.453135222196579,0.3173287510871887,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99517822265625,0.935154676437378,0.4314599335193634,0.4092167615890503,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.994873046875,0.7876605987548828,0.2581413984298706,1.169361233711243,285.9953308105469,284.95001220703125,301.7243957519531,297.4321594238281,298.984130859375,297.29071044921875,285.9961242675781,1.0,0.7256302833557129,0.3529354631900787,0.3529354631900787,1.0,1.0,-4.177340984344482,1.1483204364776611,3.0290205478668213,-0.4408833384513855,1.0,1.0,0.0,140.9822235107422,162.0,92964.4921875,0.0,5172.0078125,1.0,278.1499938964844,283.7085876464844,300.434326171875,306.50262451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884784996509552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15457.1240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3261.405517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011640,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077209472656,0.9325268864631652,0.4448297023773193,0.4008667171001434,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077819824219,0.981964647769928,0.5173275470733643,0.4896726012229919,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077209472656,0.9397316575050354,0.4539633691310882,0.3180643618106842,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077209472656,0.9223094582557678,0.4324378967285156,0.4103533029556274,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00738525390625,0.7779430150985718,0.2584251463413238,1.1716912984848022,286.0078430175781,284.95001220703125,301.7447204589844,297.43218994140625,298.9925537109375,297.29168701171875,286.0086669921875,1.0,0.729753851890564,0.3521783947944641,0.3521783947944641,1.0,1.0,-4.187448024749756,1.1486201286315918,3.038827896118164,-0.4444843828678131,1.0,1.0,0.0,146.76971435546875,180.0,93100.5,0.0,5246.3759765625,1.0,278.1499938964844,283.7167053222656,300.4347229003906,306.5122985839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850558996200562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15484.412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3263.94189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011700,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205383300781,0.9183176755905152,0.4454909563064575,0.4017025530338287,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205993652344,0.9705663919448853,0.5189875960350037,0.4914726912975311,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205383300781,0.9255502820014954,0.454781025648117,0.3188199996948242,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205078125,0.9088300466537476,0.4334061443805694,0.411517858505249,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02020263671875,0.7676314115524292,0.2586891949176788,1.1741081476211548,286.0206604003906,284.95001220703125,301.76495361328125,297.4320983886719,299.0009155273437,297.2926330566406,286.0215148925781,1.0,0.7343178987503052,0.3514212965965271,0.3514212965965271,1.0,1.0,-4.197856903076172,1.1489976644515991,3.048859119415283,-0.4481167793273926,1.0,1.0,0.0,153.52362060546875,180.0,93239.3359375,0.0,5329.0302734375,1.0,278.1499938964844,283.7249755859375,300.4348449707031,306.5218200683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853416442871094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15512.216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3266.6171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011760,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334777832031,0.9047403931617736,0.4461367726325989,0.4025481939315796,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335388183594,0.9579959511756896,0.520655632019043,0.4933089911937713,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03350830078125,0.9115215539932252,0.4555901288986206,0.3195883631706238,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334777832031,0.8964276909828186,0.4343662858009338,0.4127001464366913,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331420898437,0.757513701915741,0.2589360773563385,1.1765674352645874,286.0336303710937,284.95001220703125,301.7850646972656,297.431884765625,299.0091857910156,297.29351806640625,286.0344543457031,1.0,0.7391707897186279,0.3505896031856537,0.3505896031856537,1.0,1.0,-4.208436489105225,1.1491587162017822,3.059278011322021,-0.4520272612571716,1.0,1.0,0.0,160.94325256347656,198.0,93379.3984375,0.0,5417.451171875,1.0,278.1499938964844,283.7333679199219,300.4347839355469,306.5312194824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856392502784729,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15540.2373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3269.40380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011820,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0465087890625,0.892547070980072,0.4467684030532837,0.4033989608287811,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04656982421875,0.9448612928390504,0.5223285555839539,0.4951708614826202,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0465087890625,0.8989635109901428,0.4563916623592376,0.3203653991222381,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464782714844,0.8846305012702942,0.4353192448616028,0.4138945937156677,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.046142578125,0.7479386925697327,0.2591670155525207,1.179043889045715,286.046630859375,284.95001220703125,301.8050537109375,297.4315490722656,299.0173645019531,297.2943420410156,286.0474853515625,1.0,0.7442277073860168,0.3497579097747803,0.3497579097747803,1.0,1.0,-4.219114303588867,1.149316430091858,3.06979775428772,-0.4559759497642517,1.0,1.0,0.0,168.86167907714844,198.0,93519.84375,0.0,5510.23681640625,1.0,278.1499938964844,283.74176025390625,300.4345397949219,306.5404968261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859460949897766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15568.2998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3272.2763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011880,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595092773437,0.8810662031173706,0.4473877251148224,0.4042505025863647,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595703125,0.9318432807922364,0.5240045189857483,0.4970491230487823,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595092773437,0.8874639868736267,0.4571871757507324,0.321147471666336,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594787597656,0.8735636472702026,0.4362664520740509,0.4150961339473724,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591735839844,0.7390823364257812,0.2593845427036285,1.1815181970596311,286.05963134765625,284.95001220703125,301.824951171875,297.4310607910156,299.0254821777344,297.29510498046875,286.0604858398437,1.0,0.7494067549705505,0.3489262163639068,0.3489262163639068,1.0,1.0,-4.229828834533691,1.1494710445404053,3.080357789993286,-0.459940493106842,1.0,1.0,0.0,177.1114044189453,216.0,93659.9765625,0.0,5606.005859375,1.0,278.1499938964844,283.7501220703125,300.43414306640625,306.5495910644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862595558166504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15596.265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.21044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011940,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0724792480469,0.8703534007072449,0.4479945003986358,0.40510094165802,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0725402832031,0.9194430708885192,0.5256831645965576,0.4989412426948547,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0724792480469,0.8766982555389404,0.4579768478870392,0.3219332695007324,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07244873046875,0.8632892370223999,0.4372082054615021,0.4163030385971069,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721435546875,0.7308608889579773,0.2595889866352081,1.183982253074646,286.0726013183594,284.95001220703125,301.8447265625,297.430419921875,299.03350830078125,297.2958374023437,286.07342529296875,1.0,0.7546813488006592,0.348094493150711,0.348094493150711,1.0,1.0,-4.24055814743042,1.1496154069900513,3.090942621231079,-0.463918924331665,1.0,1.0,0.0,185.6415252685547,216.0,93799.5625,0.0,5704.333984375,1.0,278.1499938964844,283.75848388671875,300.43359375,306.5585327148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865782022476196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15624.0791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3278.193115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012000,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853881835937,0.8605112433433533,0.4485904574394226,0.4059478044509887,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08544921875,0.9082596302032472,0.5273639559745789,0.5008420944213867,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853881835937,0.86678147315979,0.4587620198726654,0.3227206468582153,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853576660156,0.8538874387741089,0.4381457865238189,0.4175124168395996,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0850524902344,0.723179817199707,0.259782999753952,1.186428427696228,286.08551025390625,284.95001220703125,301.8643798828125,297.4296875,299.0414733886719,297.2965087890625,286.0863342285156,1.0,0.7600004076957703,0.3472627997398376,0.3472627997398376,1.0,1.0,-4.251272201538086,1.1497409343719482,3.1015310287475586,-0.4679087698459625,1.0,1.0,0.0,194.3426055908203,234.0,93938.28125,0.0,5804.34130859375,1.0,278.1499938964844,283.76678466796875,300.4328918457031,306.5672607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869008421897888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15651.681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3281.212646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012060,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.8514907956123352,0.4491740763187408,0.4067887961864471,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982666015625,0.8986082077026367,0.5290471315383911,0.5027506947517395,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.8576794266700745,0.4595424234867096,0.323508620262146,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981750488281,0.8452907204627991,0.4390791952610016,0.4187230169773102,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0978698730469,0.7158144116401672,0.2599661648273468,1.1888493299484253,286.09832763671875,284.95001220703125,301.8839111328125,297.4288024902344,299.0493469238281,297.297119140625,286.0991516113281,1.0,0.7653473615646362,0.3464235663414001,0.3464235663414001,1.0,1.0,-4.26195240020752,1.1498159170150757,3.1121363639831543,-0.4719335734844208,1.0,1.0,0.0,203.18280029296875,234.0,94075.9375,0.0,5905.73828125,1.0,278.1499938964844,283.7750244140625,300.4320068359375,306.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872256278991699,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15679.0234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3284.252685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012120,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109313964844,0.8432478904724121,0.4497478604316711,0.4076240062713623,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109924316406,0.889814555644989,0.5307323336601257,0.5046643018722534,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109313964844,0.8493636250495911,0.4603194296360016,0.3242964744567871,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109313964844,0.8374361395835876,0.4400096535682678,0.4199339151382446,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.110595703125,0.7085421681404114,0.2601415812969208,1.1912487745285034,286.111083984375,284.95001220703125,301.9033203125,297.4277648925781,299.0571594238281,297.2976989746094,286.11187744140625,1.0,0.770697295665741,0.3455843329429626,0.3455843329429626,1.0,1.0,-4.272597312927246,1.1498640775680542,3.1227331161499023,-0.4759689271450043,1.0,1.0,0.0,212.10549926757807,222.0,94212.578125,0.0,6008.1123046875,1.0,278.1499938964844,283.783203125,300.4310302734375,306.58404541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875537514686584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15706.1240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3287.3232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012180,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.8409184217453003,0.4503145813941955,0.4082359671592712,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1215209960937,0.8877122402191162,0.5324192643165588,0.506353497505188,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.847094714641571,0.4610940814018249,0.3249149024486542,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214599609375,0.8353657722473145,0.440937340259552,0.4209155142307281,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212463378906,0.7062674164772034,0.2603105902671814,1.192538857460022,286.12158203125,284.95001220703125,301.9226379394531,297.4266052246094,299.0648803710937,297.2983093261719,286.12213134765625,1.0,0.7726079821586609,0.3447450995445251,0.3447450995445251,1.0,1.0,-4.280374050140381,1.1490503549575806,3.1313235759735107,-0.4797300696372986,1.0,1.0,0.0,215.1996154785156,222.0,94315.875,0.0,6058.13232421875,1.0,278.1499938964844,283.78973388671875,300.4298400878906,306.5913391113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878780007362366,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15727.61328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3290.35693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012240,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1299743652344,0.8412976264953613,0.4508891105651855,0.4087415635585785,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300048828125,0.8887200951576233,0.5341193079948425,0.5079368352890015,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1299743652344,0.84759521484375,0.4618798494338989,0.3254531621932983,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1299743652344,0.8359562754631042,0.4418753683567047,0.4217879176139831,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1297607421875,0.7064738869667053,0.2604905664920807,1.1933039426803589,286.13006591796875,284.95001220703125,301.9418029785156,297.4253234863281,299.0727233886719,297.29901123046875,286.13055419921875,1.0,0.7734311819076538,0.3439058661460876,0.3439058661460876,1.0,1.0,-4.286782264709473,1.147827386856079,3.1389546394348145,-0.4834656417369842,1.0,1.0,0.0,215.371322631836,210.0,94401.9140625,0.0,6082.05419921875,1.0,278.1499938964844,283.79498291015625,300.4283447265625,306.5965270996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881725668907166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15744.5625,0.0,1953.8612060546875,1895.4371337890625,0.0,3293.11328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012300,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376342773437,0.843363344669342,0.4514724612236023,0.4091880321502685,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376647949219,0.8916684985160828,0.5358353853225708,0.5094637870788574,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376342773437,0.8498237133026123,0.4626792967319488,0.3259483575820923,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376342773437,0.8382074236869812,0.442826896905899,0.4226014912128448,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.7082293629646301,0.2606863677501678,1.1937973499298096,286.1376953125,284.95001220703125,301.9608764648437,297.42388916015625,299.0805969238281,297.2998352050781,286.1381530761719,1.0,0.7734135985374451,0.3430666327476501,0.3430666327476501,1.0,1.0,-4.292473793029785,1.1463862657546997,3.146087408065796,-0.4871644973754883,1.0,1.0,0.0,213.73377990722656,210.0,94479.25,0.0,6090.21337890625,1.0,278.1499938964844,283.7996826171875,300.4266662597656,306.6005249023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884372711181641,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15759.541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3295.58984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012360,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.144775390625,0.8467017412185669,0.452063113451004,0.4095945954322815,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1448059082031,0.8960697650909424,0.5375673174858093,0.5109559893608093,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.144775390625,0.8533609509468079,0.4634921252727508,0.3264161944389343,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1447448730469,0.8417130708694458,0.4437918365001678,0.423378050327301,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.14459228515625,0.711090087890625,0.2608985006809234,1.1941266059875488,286.14483642578125,284.95001220703125,301.9798278808594,297.4223022460937,299.0885009765625,297.30078125,286.145263671875,1.0,0.7728145718574524,0.3422740399837494,0.3422740399837494,1.0,1.0,-4.297722816467285,1.1449708938598633,3.1527516841888428,-0.490679383277893,1.0,1.0,0.0,210.8242950439453,198.0,94551.1328125,0.0,6087.46484375,1.0,278.1499938964844,283.80401611328125,300.42486572265625,306.6038513183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886817097663879,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15773.2919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3297.876708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012420,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.15155029296875,0.8511034846305847,0.4526592791080475,0.4099725186824798,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.151611328125,0.901658058166504,0.5393149256706238,0.5124268531799316,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515808105469,0.8579950332641602,0.4643178284168243,0.3268665075302124,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15155029296875,0.8462696671485901,0.4447700381278991,0.4241310358047485,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513977050781,0.7147470712661743,0.2611269950866699,1.1943581104278564,286.1516418457031,284.95001220703125,301.9986572265625,297.42059326171875,299.096435546875,297.3017578125,286.15203857421875,1.0,0.7717970013618469,0.3414814472198486,0.3414814472198486,1.0,1.0,-4.302697658538818,1.1434801816940308,3.159217357635498,-0.4941702783107757,1.0,1.0,0.0,206.98291015625,198.0,94619.53125,0.0,6076.87158203125,1.0,278.1499938964844,283.80810546875,300.4230041503906,306.6067199707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888912558555603,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15786.25,0.0,1953.8612060546875,1895.4371337890625,0.0,3300.036376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012480,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581726074219,0.856367826461792,0.4532585442066192,0.4103313684463501,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.158203125,0.9083497524261476,0.5410761833190918,0.5138871073722839,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581726074219,0.8635192513465881,0.4651544392108917,0.3273071944713592,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581726074219,0.8516843318939209,0.4457595348358154,0.4248713254928589,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15802001953125,0.7189609408378601,0.2613697350025177,1.1945430040359497,286.15826416015625,284.95001220703125,302.01739501953125,297.41876220703125,299.1043395996094,297.3028259277344,286.1586608886719,1.0,0.7705110907554626,0.3406888842582702,0.3406888842582702,1.0,1.0,-4.307530403137207,1.141941785812378,3.165588617324829,-0.4976556003093719,1.0,1.0,0.0,202.5314483642578,186.0,94685.9140625,0.0,6061.25,1.0,278.1499938964844,283.8121032714844,300.4210510253906,306.6093444824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891368508338928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15798.736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3302.13427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012540,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1646728515625,0.862502932548523,0.4538593888282776,0.4106739163398742,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1647033691406,0.9164488315582277,0.5428506731987,0.5153408050537109,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1646728515625,0.8699377179145813,0.4660014510154724,0.3277410268783569,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1646423339844,0.8579715490341187,0.446759968996048,0.4256027936935425,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644897460937,0.7237129807472229,0.2616264224052429,1.1947001218795776,286.16473388671875,284.95001220703125,302.0359802246094,297.4167785644531,299.1122131347656,297.3039245605469,286.1651306152344,1.0,0.7690069675445557,0.3398962914943695,0.3398962914943695,1.0,1.0,-4.31226921081543,1.1403700113296509,3.1718990802764893,-0.5011377930641174,1.0,1.0,0.0,197.57662963867188,186.0,94750.8125,0.0,6041.541015625,1.0,278.1499938964844,283.81597900390625,300.41900634765625,306.6117248535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893566131591797,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15810.853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3304.18994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012600,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1710510253906,0.8694033622741699,0.4544598162174225,0.4110053181648254,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1711120605469,0.9256864786148072,0.5446357727050781,0.5167930126190186,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17108154296875,0.8771352171897888,0.4668565690517425,0.3281720280647278,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1710510253906,0.8650343418121338,0.4477689564228058,0.4263308942317962,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708984375,0.7289304137229919,0.2618942260742187,1.1948531866073608,286.171142578125,284.95001220703125,302.054443359375,297.4146728515625,299.1200561523437,297.3050231933594,286.1715393066406,1.0,0.7673739790916443,0.3391036987304687,0.3391036987304687,1.0,1.0,-4.316976547241211,1.1387830972671509,3.1781935691833496,-0.5046200156211853,1.0,1.0,0.0,192.3152008056641,174.0,94814.875,0.0,6019.41015625,1.0,278.1499938964844,283.81982421875,300.4168701171875,306.6139221191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889576256275177,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15822.744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3306.24462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012660,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17742919921875,0.8770919442176819,0.4550583064556122,0.4113267660140991,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1774597167969,0.935864508152008,0.5464307069778442,0.5182456970214844,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.17742919921875,0.885126531124115,0.4677190482616424,0.3286016285419464,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17742919921875,0.8729022741317749,0.4487858116626739,0.4270575642585754,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17724609375,0.7346732020378113,0.2621725499629974,1.195012092590332,286.177490234375,284.95001220703125,302.07281494140625,297.41241455078125,299.1278686523437,297.3061218261719,286.1778869628906,1.0,0.7656428217887878,0.338379442691803,0.338379442691803,1.0,1.0,-4.321677207946777,1.137427568435669,3.1842496395111084,-0.5078646540641785,1.0,1.0,0.0,186.81402587890625,174.0,94878.3359375,0.0,5995.42578125,1.0,278.1499938964844,283.8236389160156,300.41461181640625,306.615966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897967338562012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15834.4453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3308.306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012720,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1837463378906,0.885547399520874,0.4556537568569183,0.4116402566432953,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.9466896057128906,0.5482333302497864,0.5197001695632935,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1837463378906,0.893879234790802,0.4685871303081512,0.3290311098098755,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1837463378906,0.8815596699714661,0.4498086869716644,0.4277844429016113,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18359375,0.7409864664077759,0.2624591588973999,1.1951826810836792,286.1838073730469,284.95001220703125,302.0910339355469,297.4100036621094,299.1355895996094,297.3072204589844,286.1842041015625,1.0,0.7638527750968933,0.3376552164554596,0.3376552164554596,1.0,1.0,-4.326387882232666,1.1360859870910645,3.1903021335601807,-0.5110944509506226,1.0,1.0,0.0,181.16249084472656,162.0,94941.3203125,0.0,5970.30810546875,1.0,278.1499938964844,283.827392578125,300.4122314453125,306.61785888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900200724601746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15845.9912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3310.39501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012780,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900329589844,0.8948119878768921,0.4562449157238006,0.4119459092617035,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900939941406,0.957930028438568,0.5500431060791016,0.5211570858955383,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900634765625,0.9034284949302672,0.4694603085517883,0.3294609785079956,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900329589844,0.8910529613494873,0.4508370459079742,0.4285122454166412,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898803710937,0.7479779720306396,0.2627536058425903,1.195368766784668,286.1900939941406,284.95001220703125,302.109130859375,297.407470703125,299.14324951171875,297.3082580566406,286.19049072265625,1.0,0.7620177268981934,0.3369309604167938,0.3369309604167938,1.0,1.0,-4.331117630004883,1.1347442865371704,3.196373224258423,-0.5143265724182129,1.0,1.0,0.0,175.3911590576172,162.0,95003.8828125,0.0,5944.31005859375,1.0,278.1499938964844,283.8311462402344,300.40972900390625,306.6195678710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902460932731628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15857.3818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3312.50927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012840,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963195800781,0.9049226641654968,0.45683154463768,0.412244975566864,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.19635009765625,0.9693095088005066,0.5518583059310913,0.5226166248321533,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963195800781,0.9144430756568908,0.4703372716903686,0.3298915326595306,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963195800781,0.9013908505439758,0.4518694281578064,0.4292412996292114,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961364746094,0.7557346820831299,0.2630541026592254,1.1955702304840088,286.1963806152344,284.95001220703125,302.12713623046875,297.40478515625,299.1508483886719,297.3092956542969,286.19677734375,1.0,0.7601576447486877,0.336206704378128,0.336206704378128,1.0,1.0,-4.335867881774902,1.1334033012390137,3.2024645805358887,-0.5175610184669495,1.0,1.0,0.0,169.54736328125,150.0,95065.9921875,0.0,5917.78759765625,1.0,278.1499938964844,283.8348693847656,300.4070739746094,306.6211242675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904761075973511,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15868.619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3314.66015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
