time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012900,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025451660156,0.9167652130126952,0.4574124217033386,0.4125369489192962,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025756835937,0.9806070327758788,0.5536788702011108,0.5240791440010071,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025451660156,0.9271474480628968,0.4712177217006683,0.3303230702877044,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025451660156,0.9131840467453004,0.4529055953025818,0.4299719035625458,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.202392578125,0.7643816471099854,0.2633605599403381,1.195789098739624,286.2026062011719,284.95001220703125,302.1449890136719,297.4019775390625,299.1583557128906,297.310302734375,286.2030029296875,1.0,0.7582786679267883,0.3354824483394623,0.3354824483394623,1.0,1.0,-4.340642929077148,1.132063865661621,3.208578824996948,-0.5207988619804382,1.0,1.0,0.0,163.64451599121094,150.0,95127.65625,0.0,5890.8515625,1.0,278.1499938964844,283.83856201171875,300.404296875,306.6224975585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890709400177002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15879.69140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3316.841064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012960,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2087707519531,0.9303357005119324,0.4579876065254211,0.4128226041793823,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20880126953125,0.9915868043899536,0.5555034279823303,0.5255443453788757,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2087707519531,0.9410569071769714,0.4721007049083709,0.3307554721832275,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2087707519531,0.9269757270812988,0.4539444744586944,0.4307039380073547,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2085876464844,0.774025559425354,0.2636716067790985,1.1960235834121704,286.2088317871094,284.95001220703125,302.1627197265625,297.3990173339844,299.16583251953125,297.3112487792969,286.209228515625,1.0,0.7563899755477905,0.3347718119621277,0.3347718119621277,1.0,1.0,-4.345439434051514,1.1307741403579712,3.214665651321411,-0.5240069031715393,1.0,1.0,0.0,157.7055206298828,138.0,95189.0,0.0,5863.66015625,1.0,278.1499938964844,283.8422241210937,300.4013671875,306.62371826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909468054771423,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15890.6240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3319.06103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013020,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.214111328125,0.9432106614112854,0.4585488140583038,0.4131312966346741,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.214111328125,0.9990000128746032,0.5573609471321106,0.5248749256134033,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.214111328125,0.9538661241531372,0.472977727651596,0.3312112390995025,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.214111328125,0.940249800682068,0.4549777209758758,0.4314677119255066,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21405029296875,0.7833706736564636,0.2639790177345276,1.1964163780212402,286.214111328125,284.95001220703125,302.1803283691406,297.3959350585937,299.17291259765625,297.3121337890625,286.2139892578125,1.0,0.754296600818634,0.3340611755847931,0.3340611755847931,1.0,1.0,-4.347368717193604,1.1286475658416748,3.2187211513519287,-0.5266956686973572,1.0,1.0,0.0,152.4448699951172,138.0,95219.5859375,0.0,5831.37158203125,1.0,278.1499938964844,283.84490966796875,300.3983154296875,306.62457275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891187846660614,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15898.2529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3321.314697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013080,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2057800292969,0.9504162073135376,0.4590177536010742,0.41348996758461,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2057189941406,0.9990000128746032,0.5598469376564026,0.5150166153907776,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2057800292969,0.9610000848770142,0.473780483007431,0.3317141532897949,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2057800292969,0.9478850960731506,0.4559430480003357,0.4322977662086487,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2060546875,0.788785994052887,0.2642327547073364,1.1971473693847656,286.2056884765625,284.95001220703125,302.1978454589844,297.3927001953125,299.1813049316406,297.3148803710937,286.2049865722656,1.0,0.7512159943580627,0.3333505392074585,0.3333505392074585,1.0,1.0,-4.336289405822754,1.1227974891662598,3.213491916656494,-0.5283363461494446,1.0,1.0,0.0,149.21983337402344,156.0,95096.5078125,0.0,5768.50146484375,1.0,278.1499938964844,283.8383483886719,300.3946533203125,306.6185913085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913692235946655,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15873.994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3323.01025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013140,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2053527832031,0.9517273902893066,0.459451675415039,0.4138701856136322,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20538330078125,0.9990000128746032,0.5628172159194946,0.5135560035705566,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2053527832031,0.96247798204422,0.4745689332485199,0.3322489559650421,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2053527832031,0.94959956407547,0.4569003582000732,0.4331784248352051,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2051696777344,0.7897962927818298,0.264499694108963,1.1982156038284302,286.2054443359375,284.95001220703125,302.2152099609375,297.3893127441406,299.1917419433594,297.32012939453125,286.2059020996094,1.0,0.7519648671150208,0.3326399028301239,0.3326399028301239,1.0,1.0,-4.338342666625977,1.1207380294799805,3.217604637145996,-0.5316702127456665,1.0,1.0,0.0,148.86265563964844,156.0,95122.28125,0.0,5773.1435546875,1.0,278.1499938964844,283.8381042480469,300.39044189453125,306.6102294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914365768432617,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15870.806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3323.639892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013200,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2163391113281,0.949569284915924,0.4599142670631408,0.414306104183197,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2164001464844,0.9990000128746032,0.5654467940330505,0.5172827839851379,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2163391113281,0.960660755634308,0.4753900170326233,0.3328351378440857,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21630859375,0.9478274583816528,0.4578857123851776,0.4341289401054382,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159729003906,0.7881642580032349,0.2647902965545654,1.1996532678604126,286.2164611816406,284.95001220703125,302.232421875,297.3857727050781,299.2008056640625,297.323974609375,286.2174072265625,1.0,0.7543118596076965,0.3319292664527893,0.3319292664527893,1.0,1.0,-4.349033832550049,1.121127724647522,3.2279062271118164,-0.5354653596878052,1.0,1.0,0.0,150.270263671875,174.0,95250.9921875,0.0,5821.17431640625,1.0,278.1499938964844,283.8451232910156,300.3871765136719,306.6107177734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915797472000122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15892.9365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3324.978271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013260,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335205078125,0.9450048804283142,0.4604194462299347,0.4148110449314117,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336120605469,0.9990000128746032,0.5675206780433655,0.5246485471725464,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335205078125,0.956537663936615,0.4762521982192993,0.3334757089614868,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2334899902344,0.943641722202301,0.4589058458805084,0.4351477921009063,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330017089844,0.7847405076026917,0.2650993168354034,1.2013704776763916,286.23370361328125,284.95001220703125,302.2495422363281,297.3821105957031,299.20819091796875,297.3253479003906,286.2349853515625,1.0,0.7580509781837463,0.3312956988811493,0.3312956988811493,1.0,1.0,-4.365892887115479,1.1235322952270508,3.2423603534698486,-0.5395122766494751,1.0,1.0,0.0,152.9334259033203,174.0,95447.890625,0.0,5900.642578125,1.0,278.1499938964844,283.8563842773437,300.3844909667969,306.6177673339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918627500534058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15929.7294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3327.62353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013320,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554626464844,0.9384413361549376,0.4609698057174682,0.4153886437416076,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.255615234375,0.9990000128746032,0.5689590573310852,0.5350114703178406,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554931640625,0.9504491686820984,0.4771562218666076,0.3341709971427917,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554626464844,0.937459409236908,0.4599621593952179,0.4362351894378662,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548522949219,0.7799086570739746,0.2654217481613159,1.2033270597457886,286.2557067871094,284.95001220703125,302.2665405273437,297.3783264160156,299.2137451171875,297.3240051269531,286.2572326660156,1.0,0.7629215121269226,0.3306621313095093,0.3306621313095093,1.0,1.0,-4.387593746185303,1.1273107528686523,3.2602829933166504,-0.5439400672912598,1.0,1.0,0.0,156.68899536132812,192.0,95696.1484375,0.0,6006.66455078125,1.0,278.1499938964844,283.870849609375,300.38189697265625,306.6294250488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892281174659729,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15977.615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3331.534423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013380,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2740783691406,0.9251208901405334,0.4615209698677063,0.4161144495010376,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2741394042969,0.992624044418335,0.5699774026870728,0.5396003723144531,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2740783691406,0.9375729560852052,0.4780606031417846,0.3349795937538147,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2740783691406,0.924531102180481,0.4610162675380707,0.437471479177475,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2737731933594,0.7703378796577454,0.2657195031642914,1.2058831453323364,286.274169921875,284.95001220703125,302.28338623046875,297.3743591308594,299.2174987792969,297.32037353515625,286.2749938964844,1.0,0.7680465579032898,0.3300285637378692,0.3300285637378692,1.0,1.0,-4.403449535369873,1.1293928623199463,3.274056911468506,-0.5475196242332458,1.0,1.0,0.0,163.43557739257812,192.0,95874.765625,0.0,6113.20703125,1.0,278.1499938964844,283.88250732421875,300.3790283203125,306.64215087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928066492080688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16016.001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3336.4453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013440,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2848815917969,0.9091865420341492,0.4620024561882019,0.4168791770935058,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2850036621094,0.9803876876831056,0.5712720155715942,0.5410065054893494,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.284912109375,0.9213830828666688,0.4789086282253265,0.3358233571052551,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2848815917969,0.9090068340301514,0.4620203673839569,0.4387575984001159,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2845764160156,0.7588800191879272,0.2659642696380615,1.20861554145813,286.2850341796875,284.95001220703125,302.30010986328125,297.3702697753906,299.22174072265625,297.3177490234375,286.2858581542969,1.0,0.772977888584137,0.3293949961662292,0.3293949961662292,1.0,1.0,-4.412656784057617,1.129566311836243,3.283090353012085,-0.5502599477767944,1.0,1.0,0.0,172.02784729003906,210.0,95978.8125,0.0,6213.33935546875,1.0,278.1499938964844,283.88922119140625,300.3750915527344,306.6480407714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933025002479553,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16036.7763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3341.078369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013500,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2955627441406,0.896481990814209,0.4624382555484772,0.4175837635993957,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.295654296875,0.9685285091400146,0.5727726221084595,0.5426343083381653,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.29559326171875,0.907724916934967,0.4797224402427673,0.3366293609142303,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2955627441406,0.8966654539108276,0.4629944264888763,0.4399978220462799,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2952880859375,0.7491560578346252,0.2661807835102081,1.2111306190490725,286.2956848144531,284.95001220703125,302.31671142578125,297.36602783203125,299.22711181640625,297.316162109375,286.2963562011719,1.0,0.7781181931495667,0.3287614285945892,0.3287614285945892,1.0,1.0,-4.423524379730225,1.130232572555542,3.2932915687561035,-0.5538679361343384,1.0,1.0,0.0,180.37158203125,210.0,96092.640625,0.0,6315.49072265625,1.0,278.1499938964844,283.89581298828125,300.3705444335937,306.6514587402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937408328056335,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16056.9482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3345.173095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013560,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.306396484375,0.8846798539161682,0.4628437757492065,0.4182685613632202,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3064880371094,0.9562973976135254,0.5743716955184937,0.5444093942642212,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3064270019531,0.8958322405815125,0.4805132448673248,0.3374261260032654,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306396484375,0.8852089643478394,0.463947057723999,0.4412280023097992,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3061218261719,0.7401661276817322,0.2663769423961639,1.2136037349700928,286.3065185546875,284.95001220703125,302.33319091796875,297.3616638183594,299.2325134277344,297.31500244140625,286.30718994140625,1.0,0.7832654714584351,0.327889084815979,0.327889084815979,1.0,1.0,-4.433890342712402,1.1298798322677612,3.304010391235352,-0.5580142736434937,1.0,1.0,0.0,189.06231689453125,228.0,96204.8046875,0.0,6419.76416015625,1.0,278.1499938964844,283.90252685546875,300.3659362792969,306.65435791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941555023193359,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16077.4169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3349.046630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013620,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.31719970703125,0.8738367557525635,0.4632251262664795,0.4189333915710449,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3172607421875,0.9442527294158936,0.5760245323181152,0.5462644696235657,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.31719970703125,0.8849800229072571,0.4812859296798706,0.3382121324539184,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31719970703125,0.8746976256370544,0.4648820459842682,0.4424445927143097,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3169250488281,0.7319833636283875,0.2665562033653259,1.216016173362732,286.3172912597656,284.95001220703125,302.3495483398437,297.35711669921875,299.238037109375,297.3141174316406,286.3179626464844,1.0,0.7884390950202942,0.3270167708396911,0.3270167708396911,1.0,1.0,-4.444217205047607,1.1294456720352173,3.3147714138031006,-0.5622354745864868,1.0,1.0,0.0,197.8887481689453,228.0,96316.09375,0.0,6525.40283203125,1.0,278.1499938964844,283.9091796875,300.3612365722656,306.6571350097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945595622062683,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16097.7158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3352.821044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013680,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.327880859375,0.8639317750930786,0.4635883271694183,0.4195837378501892,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32794189453125,0.9326856732368468,0.577699601650238,0.5481557846069336,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.327880859375,0.875016987323761,0.4820451736450195,0.3389904499053955,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.327880859375,0.8651061654090881,0.4658036231994629,0.4436509609222412,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3276062011719,0.7244230508804321,0.2667226195335388,1.2183828353881836,286.3280029296875,284.95001220703125,302.3657531738281,297.3524475097656,299.2435607910156,297.3133239746094,286.3286437988281,1.0,0.7936175465583801,0.3261444270610809,0.3261444270610809,1.0,1.0,-4.454479694366455,1.1289799213409424,3.3254997730255127,-0.5664659738540649,1.0,1.0,0.0,206.8071746826172,246.0,96425.953125,0.0,6631.982421875,1.0,278.1499938964844,283.915771484375,300.35650634765625,306.6597595214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894960880279541,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16117.703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3356.56884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013740,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33843994140625,0.8548877835273743,0.4639335572719574,0.4202197790145874,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385009765625,0.9218503832817078,0.5793856382369995,0.550068199634552,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33843994140625,0.8658859133720398,0.4827913343906402,0.3397611677646637,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33843994140625,0.8563573956489563,0.4667121171951294,0.4448470771312713,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3381652832031,0.7172536849975586,0.266876608133316,1.220703363418579,286.3385314941406,284.95001220703125,302.3818359375,297.3476257324219,299.2490539550781,297.3125305175781,286.3392028808594,1.0,0.7987903952598572,0.3252720832824707,0.3252720832824707,1.0,1.0,-4.46465539932251,1.1284770965576172,3.3361783027648926,-0.5707035064697266,1.0,1.0,0.0,215.7995147705078,246.0,96534.078125,0.0,6739.27734375,1.0,278.1499938964844,283.9222717285156,300.3516540527344,306.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953604102134705,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16137.294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3360.299072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013800,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3488464355469,0.8466295599937439,0.4642646908760071,0.4208445250988006,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3489074707031,0.9119983911514282,0.5810718536376953,0.5519858598709106,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3488464355469,0.8575339317321777,0.4835274517536163,0.3405259549617767,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3488464355469,0.8483788371086121,0.4676105082035064,0.446035087108612,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3485717773437,0.7102472186088562,0.2670211493968963,1.222988247871399,286.3489685058594,284.95001220703125,302.3977966308594,297.3426818847656,299.2544860839844,297.311767578125,286.349609375,1.0,0.8039467334747314,0.3243997693061828,0.3243997693061828,1.0,1.0,-4.474746227264404,1.127937912940979,3.346808195114136,-0.5749489068984985,1.0,1.0,0.0,224.83770751953125,249.0,96640.4609375,0.0,6847.0771484375,1.0,278.1499938964844,283.9286193847656,300.3466796875,306.6643981933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957609534263611,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16156.4775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3364.038818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013860,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3580627441406,0.8416244983673096,0.4645829796791076,0.4213468432426452,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3581237792969,0.9064595103263856,0.5827547907829285,0.553787350654602,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3580627441406,0.8525524139404297,0.4842537343502044,0.341198205947876,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3580627441406,0.8436614274978638,0.4684985280036926,0.4470975697040558,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3578491210937,0.7056818008422852,0.2671567797660827,1.22468101978302,286.358154296875,284.95001220703125,302.4136047363281,297.3375549316406,299.2598571777344,297.3109741210937,286.3586730957031,1.0,0.8073897957801819,0.3236534893512726,0.3236534893512726,1.0,1.0,-4.483298301696777,1.1274114847183228,3.355886697769165,-0.5785793662071228,1.0,1.0,0.0,230.8944702148437,249.0,96729.2578125,0.0,6926.49853515625,1.0,278.1499938964844,283.93414306640625,300.341552734375,306.6659545898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961593508720398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16172.572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3367.758056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013920,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661804199219,0.8380976915359497,0.4648966193199157,0.4217880964279175,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3662414550781,0.9028842449188232,0.58443683385849,0.5555300712585449,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661804199219,0.8491074442863464,0.4849773645401001,0.3418245315551758,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661804199219,0.8404257893562317,0.4693832099437713,0.4480972290039062,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.365966796875,0.7023958563804626,0.2672927677631378,1.2260875701904297,286.36627197265625,284.95001220703125,302.4292907714844,297.3323059082031,299.2652893066406,297.31024169921875,286.36676025390625,1.0,0.8102937340736389,0.3229072093963623,0.3229072093963623,1.0,1.0,-4.4910888671875,1.1266977787017822,3.3643908500671387,-0.5821601748466492,1.0,1.0,0.0,235.48587036132807,237.0,96808.5234375,0.0,6991.9921875,1.0,278.1499938964844,283.9389343261719,300.3362121582031,306.6663513183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965443968772888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16186.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3371.351806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013980,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37274169921875,0.8379062414169312,0.4652080237865448,0.4220813512802124,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3727722167969,0.9033311605453492,0.586117684841156,0.5571194887161255,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.37274169921875,0.849128007888794,0.4857000708580017,0.342337042093277,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.37274169921875,0.8405478596687317,0.4702660143375397,0.4489420652389526,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3725891113281,0.7021823525428772,0.2674320042133331,1.2267780303955078,286.372802734375,284.95001220703125,302.4448547363281,297.326904296875,299.2706604003906,297.3095397949219,286.3731384277344,1.0,0.8110872507095337,0.3221609592437744,0.3221609592437744,1.0,1.0,-4.496994495391846,1.125452756881714,3.371541738510132,-0.5855510234832764,1.0,1.0,0.0,236.1449432373047,237.0,96866.5234375,0.0,7020.06494140625,1.0,278.1499938964844,283.9425964355469,300.3306579589844,306.66558837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969132900238037,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16195.7763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3374.794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014040,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.37799072265625,0.8394770622253418,0.4655245244503021,0.4222985804080963,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3780517578125,0.9059235453605652,0.5878024697303772,0.558628499507904,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3780212402344,0.8509822487831116,0.4864288568496704,0.3427910506725311,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3780212402344,0.8424484133720398,0.4711538553237915,0.4497067332267761,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3778686523437,0.7036029696464539,0.2675837278366089,1.227116346359253,286.3780517578125,284.95001220703125,302.4602966308594,297.3213806152344,299.276123046875,297.3089599609375,286.3783569335937,1.0,0.8110731244087219,0.3214146792888641,0.3214146792888641,1.0,1.0,-4.501946449279785,1.1239402294158936,3.378006219863892,-0.5889085531234741,1.0,1.0,0.0,234.68753051757807,225.0,96913.015625,0.0,7028.17529296875,1.0,278.1499938964844,283.9454650878906,300.3249206542969,306.6634521484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972590565681458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16202.4453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3378.021240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014100,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3826599121094,0.8422648906707764,0.4658461511135101,0.4224696159362793,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3826904296875,0.9101210832595824,0.5894922614097595,0.5600881576538086,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3826599121094,0.854110062122345,0.487164705991745,0.3432101607322693,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3826599121094,0.845583975315094,0.4720481336116791,0.4504233300685882,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3825378417969,0.7061410546302795,0.2677500545978546,1.227262258529663,286.3826904296875,284.95001220703125,302.4755859375,297.315673828125,299.2816162109375,297.3084716796875,286.3829650878906,1.0,0.81044602394104,0.3206683993339538,0.3206683993339538,1.0,1.0,-4.5063557624816895,1.1222739219665527,3.3840818405151367,-0.5922377705574036,1.0,1.0,0.0,231.8489532470703,225.0,96952.9375,0.0,7023.52587890625,1.0,278.1499938964844,283.9478759765625,300.31903076171875,306.66046142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975845575332642,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16207.5986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3381.058349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014160,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.38690185546875,0.8459827303886414,0.4661713540554046,0.4226098656654358,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3869323730469,0.9156397581100464,0.5911865234375,0.561515748500824,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.38690185546875,0.8582170009613037,0.4879069030284881,0.343606948852539,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.38690185546875,0.8496701717376709,0.4729483127593994,0.4511092007160187,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.38677978515625,0.7094997763633728,0.2679302394390106,1.2272980213165283,286.3869323730469,284.95001220703125,302.49072265625,297.309814453125,299.2871398925781,297.3080444335937,286.38720703125,1.0,0.8094078302383423,0.3199716508388519,0.3199716508388519,1.0,1.0,-4.510435581207275,1.1206923723220823,3.389743089675904,-0.5953753590583801,1.0,1.0,0.0,228.07156372070312,213.0,96988.65625,0.0,7010.32421875,1.0,278.1499938964844,283.9500427246094,300.31304931640625,306.6569519042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978975415229797,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16211.7802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3383.978759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014220,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908996582031,0.850500762462616,0.4664984345436096,0.4227274060249328,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908996582031,0.9223062992095948,0.5928845405578613,0.5629206895828247,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908996582031,0.8631675839424133,0.4886543750762939,0.3439882695674896,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908996582031,0.8545794486999512,0.4738537669181824,0.451773852109909,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3907775878906,0.7134191393852234,0.2681235373020172,1.2272690534591677,286.39093017578125,284.95001220703125,302.5057373046875,297.3038330078125,299.29266357421875,297.30767822265625,286.39117431640625,1.0,0.8080744743347168,0.31927490234375,0.31927490234375,1.0,1.0,-4.514301776885986,1.1190614700317385,3.395240306854248,-0.5984963774681091,1.0,1.0,0.0,223.61170959472656,213.0,97021.4453125,0.0,6990.9892578125,1.0,278.1499938964844,283.9520263671875,300.30694580078125,306.653076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898202657699585,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16215.2705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3386.82470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014280,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39471435546875,0.8556907773017883,0.4668256640434265,0.4228293597698211,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3947448730469,0.9298716187477112,0.594585120677948,0.564311146736145,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39471435546875,0.8688230514526367,0.4894057214260101,0.3443598449230194,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39471435546875,0.8601831197738647,0.4747629761695862,0.4524253010749817,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39459228515625,0.7177145481109619,0.2683276236057281,1.2272099256515503,286.3947448730469,284.95001220703125,302.5206298828125,297.2976989746094,299.29815673828125,297.307373046875,286.3949584960937,1.0,0.8065521121025085,0.3185781836509704,0.3185781836509704,1.0,1.0,-4.518048286437988,1.1173945665359497,3.400653600692749,-0.601620614528656,1.0,1.0,0.0,218.708984375,201.0,97052.3046875,0.0,6967.724609375,1.0,278.1499938964844,283.9538879394531,300.3007507324219,306.64892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985047340393066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16218.2861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3389.64208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014340,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3983764648437,0.8615634441375732,0.4671527743339538,0.4229180216789245,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3984069824219,0.9382131099700928,0.5962874889373779,0.5656896829605103,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3983764648437,0.8751859664916992,0.4901609718799591,0.3447238504886627,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3983764648437,0.8664908409118652,0.4756753146648407,0.4530661702156067,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3982849121094,0.7223867177963257,0.26854208111763,1.227134108543396,286.3984375,284.95001220703125,302.535400390625,297.2914123535156,299.3036499023437,297.3070678710937,286.3986511230469,1.0,0.804876983165741,0.3178814351558685,0.3178814351558685,1.0,1.0,-4.521708488464356,1.1157011985778809,3.4060070514678955,-0.6047506332397461,1.0,1.0,0.0,213.44512939453125,201.0,97081.546875,0.0,6941.2861328125,1.0,278.1499938964844,283.9556579589844,300.29443359375,306.64453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988048434257507,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16220.8896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3392.441162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014400,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4019775390625,0.8680484890937805,0.4674802422523498,0.4229988753795624,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4020080566406,0.9470700025558472,0.5979902744293213,0.5670607686042786,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4019775390625,0.8821710348129272,0.4909202754497528,0.3450843393802643,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4019775390625,0.8734268546104431,0.4765892624855041,0.4537007212638855,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4018859863281,0.7273980379104614,0.2687642574310303,1.2270567417144775,286.4020080566406,284.95001220703125,302.54998779296875,297.28497314453125,299.3091125488281,297.3067932128906,286.4022216796875,1.0,0.8031142950057983,0.3171846866607666,0.3171846866607666,1.0,1.0,-4.525330543518066,1.113994598388672,3.4113359451293945,-0.6078900694847107,1.0,1.0,0.0,207.96942138671875,189.0,97109.6953125,0.0,6913.01416015625,1.0,278.1499938964844,283.95733642578125,300.2879943847656,306.6399230957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991069197654724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16223.19921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3395.2578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014460,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3988037109375,0.872657299041748,0.4666101634502411,0.422561377286911,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39874267578125,0.953450620174408,0.5984706282615662,0.5678802728652954,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3988037109375,0.8872107267379761,0.4904634356498718,0.3450391888618469,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3988037109375,0.8784602284431458,0.4762668907642364,0.4537774324417114,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3990478515625,0.7306612133979797,0.2677070200443268,1.224262833595276,286.3987121582031,284.95001220703125,302.5644836425781,297.2789001464844,299.3068542480469,297.2947998046875,286.3981018066406,1.0,0.8007897734642029,0.3165356814861297,0.3165356814861297,1.0,1.0,-4.521838188171387,1.1105003356933594,3.4113380908966064,-0.6098403930664062,1.0,1.0,0.0,203.7967987060547,189.0,97032.515625,0.0,6867.10888671875,1.0,278.1499938964844,283.9540100097656,300.2815246582031,306.63287353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993575572967529,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16208.3359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3397.5947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014520,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880615234375,0.8768519759178162,0.4660567939281463,0.4218286871910095,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3879699707031,0.959164023399353,0.5992165803909302,0.5683496594429016,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880310058594,0.891803503036499,0.4902896285057068,0.3447432518005371,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880310058594,0.8830447793006897,0.4762039184570312,0.4534905552864074,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3883056640625,0.7333740592002869,0.2668678164482116,1.2195017337799072,286.387939453125,284.95001220703125,302.57879638671875,297.27362060546875,299.3070678710937,297.2860412597656,286.3873291015625,1.0,0.797907292842865,0.3158866763114929,0.3158866763114929,1.0,1.0,-4.513452053070068,1.105697751045227,3.407754421234131,-0.6115640997886658,1.0,1.0,0.0,199.755859375,177.0,96899.1875,0.0,6803.45361328125,1.0,278.1499938964844,283.9460144042969,300.2751159667969,306.61920166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994563221931458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16177.431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3398.51611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014580,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3791809082031,0.8827405571937561,0.4657253921031952,0.4212640523910522,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3791198730469,0.9664507508277892,0.6001570224761963,0.5689583420753479,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3791809082031,0.8981024622917175,0.4903249144554138,0.3445621728897095,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3791809082031,0.8893187642097473,0.4763416945934295,0.4533450305461883,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37939453125,0.73737633228302,0.2662287950515747,1.215336561203003,286.3791198730469,284.95001220703125,302.59295654296875,297.2691650390625,299.3088684082031,297.2799072265625,286.378662109375,1.0,0.7948976755142212,0.3152376711368561,0.3152376711368561,1.0,1.0,-4.506815910339356,1.1013805866241455,3.40543532371521,-0.6135067343711853,1.0,1.0,0.0,194.7668914794922,177.0,96791.21875,0.0,6739.43408203125,1.0,278.1499938964844,283.9393310546875,300.26953125,306.6050109863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994317054748535,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16151.51953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3398.286376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014640,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.37255859375,0.8900368809700012,0.4655316174030304,0.4208277761936188,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3724975585937,0.9747303128242492,0.6012267470359802,0.5696858167648315,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3725280761719,0.9058622121810912,0.4904985725879669,0.3444769978523254,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3725280761719,0.8970001339912415,0.4766159057617187,0.453324943780899,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3726806640625,0.7424966096878052,0.2657396793365478,1.2117998600006104,286.3724975585937,284.95001220703125,302.6069641113281,297.2654724121094,299.3116760253906,297.2755126953125,286.3721618652344,1.0,0.7918739914894104,0.3145886957645416,0.3145886957645416,1.0,1.0,-4.50183629989624,1.0975199937820437,3.4043161869049072,-0.6156203746795654,1.0,1.0,0.0,189.17724609375,165.0,96707.8046875,0.0,6677.29638671875,1.0,278.1499938964844,283.93414306640625,300.2650756835937,306.5931396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993546366691589,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16131.3955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3397.567626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014700,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3677673339844,0.8985520601272583,0.4654324948787689,0.4204826056957245,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36773681640625,0.9835323095321656,0.60239177942276,0.5705048441886902,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3677673339844,0.9154792428016664,0.4907740354537964,0.3444652855396271,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3677673339844,0.9059587121009828,0.4769918322563171,0.4534033238887787,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.36785888671875,0.7486473917961121,0.2653712928295135,1.2088061571121216,286.3677062988281,284.95001220703125,302.6208190917969,297.26251220703125,299.3152160644531,297.2723693847656,286.36749267578125,1.0,0.788885235786438,0.3139396905899048,0.3139396905899048,1.0,1.0,-4.498210906982422,1.094031810760498,3.404179096221924,-0.6178721785545349,1.0,1.0,0.0,183.2174224853516,165.0,96645.2578125,0.0,6617.59521484375,1.0,278.1499938964844,283.9302673339844,300.26177978515625,306.5840148925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992606401443481,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16116.3115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3396.691650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
