time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18014760,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643798828125,0.9082732796669006,0.4653915464878082,0.4201944470405578,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643493652344,0.9924232959747314,0.6036198735237122,0.5713866353034973,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643798828125,0.926722526550293,0.4911175966262817,0.3445038795471191,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643798828125,0.9167230725288392,0.4774357974529266,0.453549861907959,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.36444091796875,0.7557507157325745,0.2650902867317199,1.2062233686447144,286.3643493652344,284.95001220703125,302.6345520019531,297.26031494140625,299.31915283203125,297.27001953125,286.3641967773437,1.0,0.7859547734260559,0.3134739398956299,0.3134739398956299,1.0,1.0,-4.495563983917236,1.0914746522903442,3.4040894508361816,-0.6195631623268127,1.0,1.0,0.0,177.07723999023438,153.0,96598.6796875,0.0,6560.298828125,1.0,278.1499938964844,283.9273681640625,300.2594299316406,306.5771789550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991644382476807,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16105.1103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3395.794189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014820,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3615417480469,0.9187130331993104,0.4653845727443695,0.4199678003787994,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3614807128906,0.9990000128746032,0.6049169898033142,0.5707747936248779,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.36151123046875,0.937995195388794,0.4915064871311188,0.3445978462696075,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3615417480469,0.9279390573501588,0.4779243469238281,0.4537709951400757,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3616638183594,0.7630093097686768,0.2648735642433166,1.204084038734436,286.3614807128906,284.95001220703125,302.6481018066406,297.2587890625,299.3231811523437,297.26824951171875,286.3610534667969,1.0,0.7829452753067017,0.313008189201355,0.313008189201355,1.0,1.0,-4.491629600524902,1.0886036157608032,3.4030261039733887,-0.620842695236206,1.0,1.0,0.0,171.36927795410156,153.0,96544.6015625,0.0,6501.5244140625,1.0,278.1499938964844,283.92462158203125,300.25787353515625,306.5721740722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990711569786072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16094.9951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3394.9248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014880,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3477478027344,0.9249523282051086,0.4653214514255523,0.4198287427425384,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3476257324219,0.9990000128746032,0.6067714691162109,0.5613646507263184,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.34771728515625,0.9445515275001526,0.491858571767807,0.3447696566581726,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3477478027344,0.9346396923065186,0.4783788919448852,0.4540980160236358,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.34820556640625,0.7672122716903687,0.2646540701389313,1.2025452852249146,286.3475952148437,284.95001220703125,302.6615295410156,297.2579650878906,299.32843017578125,297.2684326171875,286.3465576171875,1.0,0.7790651917457581,0.3125424385070801,0.3125424385070801,1.0,1.0,-4.475794315338135,1.0825072526931765,3.393287181854248,-0.6209232211112976,1.0,1.0,0.0,167.72299194335938,141.0,96360.328125,0.0,6413.978515625,1.0,278.1499938964844,283.9144287109375,300.25665283203125,306.5632629394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989288210868835,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16059.6201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3393.596923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014940,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3305358886719,0.931887149810791,0.4651854634284973,0.4196206629276275,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3304138183594,0.9990000128746032,0.6094292402267456,0.5504290461540222,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3305053710937,0.9516201615333556,0.4921645224094391,0.3449048697948456,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3305358886719,0.9419527649879456,0.4787904620170593,0.4543790221214294,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3310241699219,0.7719588279724121,0.2644417881965637,1.20097815990448,286.3303527832031,284.95001220703125,302.6747741699219,297.2577514648437,299.3358764648437,297.27203369140625,286.3292236328125,1.0,0.7747132182121277,0.3120766580104828,0.3120766580104828,1.0,1.0,-4.457365989685059,1.075717568397522,3.381648302078247,-0.6208248138427734,1.0,1.0,0.0,163.77528381347656,141.0,96152.359375,0.0,6315.14990234375,1.0,278.1499938964844,283.9021301269531,300.2555236816406,306.5494689941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986564874649048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16017.1689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3391.057373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015000,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3120422363281,0.93959242105484,0.4649913311004638,0.4193467199802398,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3118896484375,0.9990000128746032,0.6127343773841858,0.538467288017273,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3119812011719,0.9592449069023132,0.4924347102642059,0.3450056612491607,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.31201171875,0.949925661087036,0.479164183139801,0.4546136558055877,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3125305175781,0.7773783206939697,0.2642401456832886,1.199408769607544,286.31182861328125,284.95001220703125,302.6878662109375,297.2582092285156,299.34490966796875,297.2782287597656,286.31060791015625,1.0,0.7699782252311707,0.3116109073162079,0.3116109073162079,1.0,1.0,-4.43717098236084,1.0684555768966677,3.368715763092041,-0.6205461621284485,1.0,1.0,0.0,159.53201293945312,144.0,95929.9609375,0.0,6208.376953125,1.0,278.1499938964844,283.8889465332031,300.25494384765625,306.53436279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898281991481781,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15972.1015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3387.564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015060,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2980041503906,0.9447630643844604,0.4647783637046814,0.4190774857997894,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2979431152344,0.9990000128746032,0.6164371967315674,0.5304051637649536,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2979736328125,0.9643653631210328,0.4927036464214325,0.3451244533061981,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2980041503906,0.9553497433662416,0.4795313775539398,0.454869657754898,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2982788085937,0.7811022400856018,0.2640721797943115,1.198147535324097,286.29791259765625,284.95001220703125,302.7008361816406,297.2592468261719,299.3553161621094,297.2862854003906,286.2972412109375,1.0,0.7670774459838867,0.3112630546092987,0.3112630546092987,1.0,1.0,-4.423316955566406,1.0633530616760254,3.3599636554718018,-0.6207632422447205,1.0,1.0,0.0,156.69091796875,144.0,95781.8828125,0.0,6136.2412109375,1.0,278.1499938964844,283.8792419433594,300.2552490234375,306.5209655761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978437781333923,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15939.1865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3383.476806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015120,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2895202636719,0.9484158754348756,0.4645780324935913,0.4188337922096252,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2894592285156,0.9990000128746032,0.620135486125946,0.524655282497406,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2894897460937,0.968028724193573,0.4929939210414886,0.3452719748020172,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2894897460937,0.9592663645744324,0.4799101054668426,0.4551571309566498,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2897033691406,0.7837978005409241,0.2639364600181579,1.1971715688705444,286.2894287109375,284.95001220703125,302.713623046875,297.2608337402344,299.3653564453125,297.2941589355469,286.2890014648437,1.0,0.7649090886116028,0.3109151721000671,0.3109151721000671,1.0,1.0,-4.413506984710693,1.05937397480011,3.354132890701294,-0.6212290525436401,1.0,1.0,0.0,154.69287109375,164.0,95684.3984375,0.0,6085.517578125,1.0,278.1499938964844,283.8730773925781,300.2568054199219,306.5131530761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974317908287048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15919.0966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3379.63330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015180,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29058837890625,0.9473678469657898,0.4644288718700409,0.4186885058879852,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2906494140625,0.9990000128746032,0.6235308051109314,0.5260342359542847,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2906188964844,0.9673997759819032,0.4933392405509949,0.3455004394054413,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2906188964844,0.9586687088012696,0.4803327620029449,0.4555446803569793,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904357910156,0.7829979658126831,0.2638510763645172,1.1967391967773438,286.2906799316406,284.95001220703125,302.7262878417969,297.26300048828125,299.3748779296875,297.3009338378906,286.2911071777344,1.0,0.7658515572547913,0.3105673193931579,0.3105673193931579,1.0,1.0,-4.415585041046143,1.058633804321289,3.3569514751434326,-0.6232138872146606,1.0,1.0,0.0,155.1295166015625,164.0,95721.171875,0.0,6096.435546875,1.0,278.1499938964844,283.8739013671875,300.2593994140625,306.5117492675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970894813537598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15923.1572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3376.43896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015240,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.301513671875,0.9431558847427368,0.4643557369709015,0.4186534881591797,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3016052246094,0.9990000128746032,0.6262117624282837,0.5322620272636414,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3015441894531,0.9638750553131104,0.4937572777271271,0.3458146750926971,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3015441894531,0.9550296068191528,0.4808138608932495,0.4560362696647644,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3011474609375,0.7798687219619751,0.2638085484504699,1.1967827081680298,286.3016662597656,284.95001220703125,302.7388000488281,297.2656555175781,299.3820495605469,297.3043212890625,286.3025817871094,1.0,0.7684817910194397,0.3102194368839264,0.3102194368839264,1.0,1.0,-4.426124572753906,1.060175538063049,3.3659489154815674,-0.6259244084358215,1.0,1.0,0.0,157.26651000976562,184.0,95855.109375,0.0,6150.99853515625,1.0,278.1499938964844,283.8812255859375,300.2632141113281,306.519775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968971371650696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15949.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3374.644287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015300,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3187561035156,0.936619997024536,0.4643572866916656,0.4187248051166534,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3188781738281,0.9990000128746032,0.6281072497367859,0.5421185493469238,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3187866210937,0.9581390023231506,0.4942449033260345,0.3462084829807281,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3187561035156,0.9491018652915956,0.4813512563705444,0.4566226005554199,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3182067871094,0.7751089334487915,0.2637958526611328,1.1971830129623413,286.3189392089844,284.95001220703125,302.7511291503906,297.2688293457031,299.38677978515625,297.3040466308594,286.3202209472656,1.0,0.77254718542099,0.3098715841770172,0.3098715841770172,1.0,1.0,-4.443065643310547,1.0634409189224243,3.379624843597412,-0.6293019652366638,1.0,1.0,0.0,160.71397399902344,184.0,96058.890625,0.0,6239.2890625,1.0,278.1499938964844,283.8928527832031,300.2677917480469,306.5345764160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89686518907547,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15991.8623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3374.345947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015360,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409729003906,0.9283157587051392,0.4644273519515991,0.4188937246799469,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34112548828125,0.9990000128746032,0.6292272806167603,0.5549212694168091,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.34100341796875,0.950570285320282,0.4947960376739502,0.3466746509075165,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34100341796875,0.9413322806358336,0.4819402992725372,0.4572951793670654,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.34033203125,0.7691795229911804,0.2638037204742431,1.1978672742843628,286.3412170410156,284.95001220703125,302.7633361816406,297.2724609375,299.3892517089844,297.3002319335937,286.3427429199219,1.0,0.7777953743934631,0.3093662559986114,0.3093662559986114,1.0,1.0,-4.465238094329834,1.0675396919250488,3.397698163986206,-0.6337900161743164,1.0,1.0,0.0,165.2855987548828,202.0,96318.171875,0.0,6356.267578125,1.0,278.1499938964844,283.9079284667969,300.2727966308594,306.554443359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969712257385254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16045.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,3375.335693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015420,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3663635253906,0.9192473888397216,0.4645546674728393,0.4191417098045349,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3665771484375,0.9990000128746032,0.6296295523643494,0.5694536566734314,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3664245605469,0.9419493079185486,0.4954001307487488,0.3471989631652832,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.36639404296875,0.9325857162475586,0.4825718700885772,0.4580360651016235,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3656616210937,0.7627626657485962,0.2638217210769653,1.1987346410751345,286.3666381835937,284.95001220703125,302.775390625,297.2765197753906,299.3896484375,297.2933654785156,286.3682861328125,1.0,0.7837222814559937,0.3088609278202057,0.3088609278202057,1.0,1.0,-4.490593433380127,1.0724328756332395,3.4181604385375977,-0.6386156678199768,1.0,1.0,0.0,170.59927368164062,202.0,96609.6015625,0.0,6492.05419921875,1.0,278.1499938964844,283.9251708984375,300.278076171875,306.5779113769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971889615058899,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16107.3876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3377.367431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015480,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3939208984375,0.909907042980194,0.4647285938262939,0.4194565415382385,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3941650390625,0.9990000128746032,0.629409670829773,0.5854512453079224,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3939819335937,0.932549238204956,0.4960480034351349,0.3477727770805359,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3939514160156,0.9232053756713868,0.4832382202148437,0.4588348567485809,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3931579589844,0.7560615539550781,0.2638447880744934,1.1997398138046265,286.39422607421875,284.95001220703125,302.7872619628906,297.281005859375,299.3885498046875,297.2841796875,286.3960266113281,1.0,0.7902937531471252,0.3083555698394775,0.3083555698394775,1.0,1.0,-4.518603324890137,1.0780134201049805,3.440590143203736,-0.643734335899353,1.0,1.0,0.0,176.5917205810547,220.0,96927.0078125,0.0,6644.73193359375,1.0,278.1499938964844,283.9439392089844,300.28350830078125,306.6036071777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974848389625549,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16174.5078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3380.128173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015540,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4195861816406,0.8972328901290894,0.464913547039032,0.4199155569076538,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.419677734375,0.9944167733192444,0.6287304759025574,0.59603351354599,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4195861816406,0.9185001850128174,0.4967062473297119,0.3484571576118469,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4195861816406,0.9095929861068726,0.4839072227478027,0.4597751200199127,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4192199707031,0.7464674711227417,0.2638443112373352,1.2012856006622314,286.4197082519531,284.95001220703125,302.79901123046875,297.285888671875,299.3854064941406,297.2731018066406,286.420166015625,1.0,0.7967698574066162,0.3078502416610718,0.3078502416610718,1.0,1.0,-4.539899826049805,1.0817391872406006,3.458160877227783,-0.6474967002868652,1.0,1.0,0.0,185.2748260498047,220.0,97172.1171875,0.0,6794.06396484375,1.0,278.1499938964844,283.9605712890625,300.2890014648437,306.6302490234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978345990180969,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16234.759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3383.390869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015600,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4261779785156,0.8816898465156555,0.4649833440780639,0.420438677072525,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4262390136719,0.9802926182746888,0.6286879181861877,0.5960888266563416,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4261779785156,0.9017611145973206,0.4972668886184692,0.3491969406604767,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4261779785156,0.8938326239585876,0.4844824969768524,0.460788369178772,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4259948730469,0.7347245812416077,0.2637560963630676,1.2031182050704956,286.4262390136719,284.95001220703125,302.81060791015625,297.2911071777344,299.384765625,297.26483154296875,286.4266357421875,1.0,0.8022286891937256,0.307344913482666,0.307344913482666,1.0,1.0,-4.546086311340332,1.0814310312271118,3.4646553993225098,-0.6501320004463196,1.0,1.0,0.0,196.47482299804688,238.0,97247.1484375,0.0,6905.203125,1.0,278.1499938964844,283.9651794433594,300.2937927246094,306.646240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980919718742371,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16253.265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3385.792236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015660,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.43292236328125,0.8687743544578552,0.4649782478809356,0.4208515286445617,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330139160156,0.9669477939605712,0.6292465925216675,0.5967500805854797,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.88863205909729,0.4977708458900451,0.3498644828796386,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.8808866739273071,0.4850026369094848,0.4617072343826294,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.724948525428772,0.2636323869228363,1.2045698165893557,286.4330139160156,284.95001220703125,302.8220520019531,297.29669189453125,299.3860778808594,297.25994873046875,286.4334411621094,1.0,0.8073894381523132,0.3065155148506164,0.3065155148506164,1.0,1.0,-4.552149295806885,1.0799044370651243,3.47224497795105,-0.6539101004600525,1.0,1.0,0.0,207.0219268798828,238.0,97326.21875,0.0,7011.1640625,1.0,278.1499938964844,283.9698791503906,300.2981872558594,306.6567687988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981824517250061,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16271.7880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3386.63623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015720,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44012451171875,0.8578052520751953,0.4649348258972168,0.421197235584259,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.440185546875,0.9544878005981444,0.6301230192184448,0.5978115200996399,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4401550292969,0.8773786425590515,0.4982478022575378,0.3504897654056549,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.44012451171875,0.8698470592498779,0.4854906499385834,0.462567001581192,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43994140625,0.7162911295890808,0.2634910941123962,1.205815672874451,286.4402160644531,284.95001220703125,302.8333435058594,297.30255126953125,299.38836669921875,297.2568054199219,286.4406433105469,1.0,0.8123518824577332,0.3056861162185669,0.3056861162185669,1.0,1.0,-4.558256149291992,1.0783017873764038,3.479954481124878,-0.6577512621879578,1.0,1.0,0.0,217.096908569336,256.0,97409.296875,0.0,7113.8955078125,1.0,278.1499938964844,283.9748229980469,300.3030700683594,306.6671142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981848955154419,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16291.49609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3386.65869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015780,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4475402832031,0.8482893705368042,0.4648706018924713,0.4215037524700165,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476318359375,0.9429016709327698,0.6311750411987305,0.5990945100784302,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44757080078125,0.867560088634491,0.4987125396728515,0.351091593503952,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.44757080078125,0.8602502346038818,0.4859582781791687,0.4633885622024536,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4473571777344,0.7081176042556763,0.2633404433727264,1.20693838596344,286.4476318359375,284.95001220703125,302.844482421875,297.3086853027344,299.39117431640625,297.254638671875,286.4480895996094,1.0,0.8171669840812683,0.3048567175865173,0.3048567175865173,1.0,1.0,-4.5643630027771,1.076691508293152,3.487671375274658,-0.6615763306617737,1.0,1.0,0.0,226.84225463867188,256.0,97494.8671875,0.0,7214.32373046875,1.0,278.1499938964844,283.9799194335937,300.3086242675781,306.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981425166130066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16312.126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3386.263916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015840,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4551086425781,0.839848518371582,0.4647963345050812,0.4217903017997741,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4552001953125,0.9321416020393372,0.6323084831237793,0.6004791259765625,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.45513916015625,0.8588410019874573,0.4991742372512817,0.3516830205917358,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.45513916015625,0.8517457842826843,0.4864141345024109,0.4641883075237274,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4549255371094,0.7003526091575623,0.2631855607032776,1.2079963684082031,286.4552001953125,284.95001220703125,302.85546875,297.3150939941406,299.39422607421875,297.25299072265625,286.4556579589844,1.0,0.8218839764595032,0.3040273189544678,0.3040273189544678,1.0,1.0,-4.570448875427246,1.0750694274902344,3.4953792095184326,-0.6653979420661926,1.0,1.0,0.0,236.38919067382807,274.0,97582.1015625,0.0,7313.3818359375,1.0,278.1499938964844,283.9851379394531,300.31463623046875,306.68994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980778455734253,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16333.400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3385.66064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015900,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4627990722656,0.8322453498840332,0.4647151231765747,0.4220625460147857,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4628601074219,0.9222859740257264,0.6334936022758484,0.6019275188446045,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4627990722656,0.8510293960571289,0.4996364414691925,0.3522685468196869,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4627990722656,0.8441278338432312,0.4868606328964233,0.4649710357189178,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.46258544921875,0.6932049989700317,0.2630278468132019,1.2090070247650146,286.4628601074219,284.95001220703125,302.8663024902344,297.3217163085937,299.3974304199219,297.251708984375,286.4633178710937,1.0,0.8265179991722107,0.3031979203224182,0.3031979203224182,1.0,1.0,-4.576505184173584,1.0734341144561768,3.5030710697174072,-0.6692337989807129,1.0,1.0,0.0,245.7773284912109,274.0,97670.9140625,0.0,7411.337890625,1.0,278.1499938964844,283.99041748046875,300.321044921875,306.7022705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979993462562561,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16355.2529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3384.92822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015960,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4705505371094,0.8252525329589844,0.4646303355693817,0.4223273992538452,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4706115722656,0.9133607745170592,0.6346994638442993,0.6034011244773865,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4705505371094,0.8439398407936096,0.5001018047332764,0.3528529405593872,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4705505371094,0.837200403213501,0.4873013198375702,0.4657438397407532,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4703369140625,0.6865765452384949,0.2628688514232635,1.2099934816360474,286.4706115722656,284.95001220703125,302.8769836425781,297.3285522460937,299.4007263183594,297.2505798339844,286.4710998535156,1.0,0.8310957551002502,0.3026651442050934,0.3026651442050934,1.0,1.0,-4.582536220550537,1.0728713274002075,3.50966477394104,-0.6720041632652283,1.0,1.0,0.0,255.0759735107422,262.0,97761.0546875,0.0,7508.7275390625,1.0,278.1499938964844,283.9958190917969,300.3277282714844,306.7150573730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979125022888184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16377.5625,0.0,1953.8612060546875,1895.4371337890625,0.0,3384.11767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016020,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.47625732421875,0.8230193257331848,0.4645454585552215,0.4223617315292358,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4762878417969,0.9110616445541382,0.6359144449234009,0.6046494841575623,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.47625732421875,0.8419016003608704,0.5005719661712646,0.3532624840736389,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.47625732421875,0.8351967334747314,0.487736314535141,0.4662706851959228,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47613525390625,0.6843979358673096,0.2627095282077789,1.2098332643508911,286.476318359375,284.95001220703125,302.88751220703125,297.3355407714844,299.40399169921875,297.2496337890625,286.4765625,1.0,0.8322760462760925,0.3021323680877685,0.3021323680877685,1.0,1.0,-4.585605621337891,1.07159423828125,3.51401162147522,-0.6743136644363403,1.0,1.0,0.0,258.1752014160156,262.0,97820.890625,0.0,7545.5615234375,1.0,278.1499938964844,283.9997253417969,300.3346252441406,306.7273864746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978152871131897,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16394.927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3383.2109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016080,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48016357421875,0.8229777812957764,0.4644763767719269,0.4222925305366516,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4801940917969,0.9117035269737244,0.6371421217918396,0.6057907938957214,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.48016357421875,0.842151939868927,0.501060962677002,0.3535940051078796,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48016357421875,0.8354271054267883,0.4881790578365326,0.4666815400123596,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4800720214844,0.6842619180679321,0.262567400932312,1.2091560363769531,286.4801940917969,284.95001220703125,302.8978881835937,297.3426513671875,299.407470703125,297.2489013671875,286.4803771972656,1.0,0.8324114084243774,0.3015995919704437,0.3015995919704437,1.0,1.0,-4.587316513061523,1.0699621438980105,3.517354249954224,-0.6765568256378174,1.0,1.0,0.0,258.2420349121094,250.0,97866.46875,0.0,7553.08642578125,1.0,278.1499938964844,284.0025329589844,300.34149169921875,306.7381896972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976866602897644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16408.466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3382.01123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016140,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833679199219,0.8242853879928589,0.4644248783588409,0.4221700727939605,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833984375,0.914168417453766,0.6383819580078125,0.6068719029426575,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833984375,0.8438131213188171,0.5015721321105957,0.3538867235183716,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833679199219,0.8370321393013,0.4886329770088196,0.4670295119285583,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833068847656,0.6853886842727661,0.2624468803405761,1.2082256078720093,286.4833984375,284.95001220703125,302.9081115722656,297.34991455078125,299.4110412597656,297.2483825683594,286.48358154296875,1.0,0.8317449688911438,0.3010668456554413,0.3010668456554413,1.0,1.0,-4.588343620300293,1.0681501626968384,3.520193338394165,-0.6787391901016235,1.0,1.0,0.0,256.4525756835937,250.0,97905.6015625,0.0,7543.2412109375,1.0,278.1499938964844,284.0049133300781,300.34844970703125,306.748291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975281715393066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16420.615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3380.532470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016200,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4864501953125,0.8265498876571655,0.4643897116184234,0.4220157563686371,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4864807128906,0.9179847836494446,0.6396329402923584,0.6079145669937134,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4864501953125,0.8464939594268799,0.5021053552627563,0.3541582226753235,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4864501953125,0.8396262526512146,0.489098459482193,0.4673388600349426,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4863586425781,0.6874202489852905,0.2623476386070251,1.2071564197540283,286.4864807128906,284.95001220703125,302.9181823730469,297.35723876953125,299.4147033691406,297.248046875,286.4866638183594,1.0,0.8305432200431824,0.3005340695381164,0.3005340695381164,1.0,1.0,-4.588979721069336,1.0662356615066528,3.5227439403533936,-0.6808861494064331,1.0,1.0,0.0,253.40164184570312,238.0,97937.1640625,0.0,7521.88671875,1.0,278.1507568359375,284.0073547363281,300.35552978515625,306.7575378417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973451852798462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16432.515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3378.824951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016260,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4905700683594,0.8295774459838867,0.4643740057945251,0.4218430519104004,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4906005859375,0.9229183793067932,0.6408979296684265,0.6089326739311218,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4905700683594,0.8500093817710876,0.5026642084121704,0.3544195592403412,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4905700683594,0.8430256843566895,0.4895784556865692,0.4676242470741272,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4904479980469,0.6901781558990479,0.2622709572315216,1.2060145139694214,286.4906311035156,284.95001220703125,302.9281005859375,297.3646240234375,299.4183959960937,297.2479248046875,286.4908752441406,1.0,0.8289585113525391,0.3000166416168213,0.3000166416168213,1.0,1.0,-4.589400768280029,1.0643209218978882,3.525079727172852,-0.6829577684402466,1.0,1.0,0.0,249.427963256836,238.0,97952.65625,0.0,7492.3994140625,1.0,278.1539001464844,284.0111694335937,300.3625793457031,306.7653503417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971266150474548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16447.607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3376.785888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016320,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49542236328125,0.8332200646400452,0.4643804132938385,0.4216651916503906,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4954833984375,0.9287455081939696,0.6421796083450317,0.609940230846405,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4954528808594,0.8542142510414124,0.5032513737678528,0.3546811640262604,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4954528808594,0.8470880389213562,0.490075409412384,0.4678994417190552,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.49530029296875,0.6935163736343384,0.2622174024581909,1.204856038093567,286.4954833984375,284.95001220703125,302.9378662109375,297.3720397949219,299.4222106933594,297.2480163574219,286.4957580566406,1.0,0.8271201252937317,0.2994992136955261,0.2994992136955261,1.0,1.0,-4.5897650718688965,1.062395453453064,3.527369737625122,-0.6850212812423706,1.0,1.0,0.0,244.8153381347656,226.0,97962.0390625,0.0,7457.6552734375,1.0,278.1581115722656,284.015869140625,300.3697814941406,306.7734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968902826309204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16465.072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3374.580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016380,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5006408691406,0.8374115824699402,0.4644076526165008,0.4214895665645599,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50067138671875,0.9353075623512268,0.6434765458106995,0.6109448075294495,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5006408691406,0.859041154384613,0.5038664937019348,0.3549491465091705,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5006408691406,0.8517488241195679,0.4905888736248016,0.4681723713874817,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.50048828125,0.6973565220832825,0.2621864676475525,1.2037148475646973,286.5007019042969,284.95001220703125,302.947509765625,297.37945556640625,299.4260559082031,297.248291015625,286.5009765625,1.0,0.8251060843467712,0.2989818155765533,0.2989818155765533,1.0,1.0,-4.590165615081787,1.0604795217514038,3.529686212539673,-0.6870884299278259,1.0,1.0,0.0,239.7367553710937,226.0,97970.1640625,0.0,7419.388671875,1.0,278.1626892089844,284.0208740234375,300.37713623046875,306.781982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966517448425293,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16483.591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3372.35400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016440,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.50604248046875,0.8420766592025757,0.464450865983963,0.4213184118270874,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.506103515625,0.9423987865447998,0.6447843909263611,0.6119492053985596,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.50604248046875,0.8644046187400818,0.5045047402381897,0.3552253842353821,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50604248046875,0.8569284677505493,0.4911153614521026,0.4684467911720276,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5058898925781,0.7016037106513977,0.2621742188930511,1.2026063203811646,286.506103515625,284.95001220703125,302.9569702148437,297.3868408203125,299.429931640625,297.2486877441406,286.50640869140625,1.0,0.822986900806427,0.2984643876552582,0.2984643876552582,1.0,1.0,-4.590640068054199,1.058582782745361,3.532057285308838,-0.6891617178916931,1.0,1.0,0.0,234.3639678955078,214.0,97978.46875,0.0,7379.10107421875,1.0,278.1674499511719,284.026123046875,300.3844909667969,306.79071044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964158296585083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16502.732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3370.152099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016500,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5116577148437,0.8472226858139038,0.4645099937915802,0.4211534857749939,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.51171875,0.949904203414917,0.6460995674133301,0.612953782081604,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5116577148437,0.8703016638755798,0.5051659941673279,0.3555116951465606,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5116577148437,0.8626284003257751,0.4916550815105438,0.4687249362468719,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115051269531,0.7062360048294067,0.2621802985668182,1.2015419006347656,286.51171875,284.95001220703125,302.9662780761719,297.3941955566406,299.433837890625,297.24920654296875,286.51202392578125,1.0,0.8207919001579285,0.297946959733963,0.297946959733963,1.0,1.0,-4.591213226318359,1.0567117929458618,3.534501552581787,-0.6912434101104736,1.0,1.0,0.0,228.764892578125,214.0,97987.3671875,0.0,7337.42431640625,1.0,278.17236328125,284.0315246582031,300.3918762207031,306.799560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961845636367798,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16522.412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3367.99365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016560,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5174255371094,0.8528332710266113,0.4645879864692688,0.4209975600242615,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5174865722656,0.9576622247695924,0.6474114656448364,0.6139546632766724,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5174255371094,0.8766963481903076,0.5058466196060181,0.3558076918125152,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5174255371094,0.8688209056854248,0.4922107756137848,0.4690101444721222,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.51727294921875,0.7111610174179077,0.2622010111808777,1.200520396232605,286.5174865722656,284.95001220703125,302.9754638671875,297.4014587402344,299.43768310546875,297.2497863769531,286.5177917480469,1.0,0.8185548782348633,0.297479510307312,0.297479510307312,1.0,1.0,-4.591886043548584,1.0550490617752075,3.536837100982666,-0.6931509375572205,1.0,1.0,0.0,223.02764892578125,202.0,97996.796875,0.0,7295.0478515625,1.0,278.1773376464844,284.0370483398437,300.399169921875,306.8084411621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959593772888184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16542.470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3365.8916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
