time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18016620,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5233154296875,0.8589408993721008,0.464690238237381,0.4208580255508423,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5233764648437,0.9655655026435852,0.6487113833427429,0.614943265914917,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5233459472656,0.8835998773574829,0.5065466165542603,0.3561145961284637,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5233154296875,0.8755263090133667,0.4927873015403747,0.4693094491958618,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5231628417969,0.7162036895751953,0.2622358798980713,1.1995458602905271,286.5233764648437,284.95001220703125,302.9844665527344,297.4085998535156,299.4414978027344,297.2504272460937,286.5237121582031,1.0,0.816291332244873,0.297012060880661,0.297012060880661,1.0,1.0,-4.592674255371094,1.0534287691116333,3.53924560546875,-0.6950559020042419,1.0,1.0,0.0,217.1864624023437,202.0,98006.8203125,0.0,7252.30419921875,1.0,278.1824035644531,284.0426940917969,300.4064025878906,306.8173217773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957412242889404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16562.83203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3363.85498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016680,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5293273925781,0.8655583262443542,0.464808702468872,0.4207329750061035,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5293884277344,0.973496437072754,0.6500038504600525,0.6159207224845886,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5293273925781,0.8910042643547058,0.5072619318962097,0.3564309179782867,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5293273925781,0.8827432990074158,0.4933779239654541,0.4696215391159057,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5291442871094,0.7213937640190125,0.2622821629047394,1.198612928390503,286.5293884277344,284.95001220703125,302.99334716796875,297.4156188964844,299.4452514648437,297.25103759765625,286.5297241210937,1.0,0.8140156269073486,0.29654461145401,0.29654461145401,1.0,1.0,-4.593564033508301,1.0518344640731812,3.541729688644409,-0.6969693899154663,1.0,1.0,0.0,211.2831878662109,190.0,98017.3984375,0.0,7209.46484375,1.0,278.1875305175781,284.0484313964844,300.4134826660156,306.826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895531177520752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16583.392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3361.89404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016740,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5354309082031,0.8727280497550964,0.4649406969547272,0.4206205308437347,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5354919433594,0.9813750982284546,0.6512907147407532,0.6168890595436096,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5354309082031,0.8989331126213074,0.5079929232597351,0.3567571938037872,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5354309082031,0.890500009059906,0.4939803183078766,0.4699448347091675,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5352478027344,0.7268258333206177,0.2623403072357178,1.197725772857666,286.5354919433594,284.95001220703125,303.0020446777344,297.4224853515625,299.448974609375,297.2516784667969,286.53582763671875,1.0,0.811733067035675,0.296077162027359,0.296077162027359,1.0,1.0,-4.594560623168945,1.0502675771713257,3.54429292678833,-0.6988922357559204,1.0,1.0,0.0,205.3294677734375,190.0,98028.640625,0.0,7166.63818359375,1.0,278.19268798828125,284.05426025390625,300.42041015625,306.8349304199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953300714492798,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16604.130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3360.01611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016800,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5415954589844,0.880469024181366,0.4650804996490478,0.4205152988433838,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416564941406,0.9891045689582824,0.6525741815567017,0.6178526878356934,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.907520592212677,0.5087356567382812,0.3570912182331085,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5415954589844,0.8987995386123657,0.4945892989635467,0.4702745079994201,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5414123535156,0.7325844168663025,0.2624075412750244,1.196875810623169,286.5416564941406,284.95001220703125,303.0106201171875,297.4291381835937,299.4526062011719,297.2523193359375,286.5419921875,1.0,0.8094499707221985,0.295609712600708,0.295609712600708,1.0,1.0,-4.595638275146484,1.048721432685852,3.546916961669922,-0.7008219957351685,1.0,1.0,0.0,199.3504333496093,178.0,98040.3203125,0.0,7123.9169921875,1.0,278.19781494140625,284.0600891113281,300.4271850585937,306.84356689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895139217376709,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16624.91796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3358.233642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016860,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5478210449219,0.8888275027275085,0.4652276337146759,0.4204167127609253,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5478820800781,0.9966142773628236,0.6538535356521606,0.6188113689422607,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5478210449219,0.9173792600631714,0.509490966796875,0.3574337363243103,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5478210449219,0.907824158668518,0.4952042698860168,0.4706098735332489,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5476379394531,0.7387807965278625,0.2624846696853637,1.1960676908493042,286.5478820800781,284.95001220703125,303.0190124511719,297.4355773925781,299.4561767578125,297.2529602050781,286.5482177734375,1.0,0.8071690797805786,0.2951539158821106,0.2951539158821106,1.0,1.0,-4.596803188323975,1.0472400188446045,3.54956316947937,-0.702717125415802,1.0,1.0,0.0,193.35060119628903,178.0,98052.546875,0.0,7081.357421875,1.0,278.2029724121094,284.06597900390625,300.4337158203125,306.85205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949586749076843,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16645.69921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3356.5478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016920,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5497436523437,0.8952015042304993,0.4653514325618744,0.420381486415863,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5496826171875,0.9990000128746032,0.6552619338035583,0.6146811246871948,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5497436523437,0.9252336025238036,0.5102292895317078,0.3578290641307831,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5497436523437,0.9152193665504456,0.4957976937294006,0.471011608839035,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5498962402344,0.7435355186462402,0.2625463604927063,1.1955901384353638,286.5496826171875,284.95001220703125,303.0272827148437,297.4417724609375,299.4594116210937,297.2537841796875,286.5492248535156,1.0,0.804404079914093,0.2946981489658355,0.2946981489658355,1.0,1.0,-4.591146945953369,1.043978929519653,3.547168016433716,-0.7034602761268616,1.0,1.0,0.0,188.8397979736328,166.0,97998.15625,0.0,7023.32080078125,1.0,278.20703125,284.0683288574219,300.44000244140625,306.8599853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947885036468506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16654.8671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3354.958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016980,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5389404296875,0.9000048041343689,0.4653868675231933,0.420338362455368,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.538818359375,0.9990000128746032,0.6573192477226257,0.6051267385482788,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.53887939453125,0.9313033819198608,0.5108961462974548,0.358226478099823,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5389099121094,0.9210548400878906,0.4963210821151733,0.4714143872261047,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.539306640625,0.7471492886543274,0.2625640332698822,1.1951820850372314,286.5387878417969,284.95001220703125,303.0353698730469,297.4476928710937,299.46435546875,297.2568664550781,286.5379333496094,1.0,0.8008894324302673,0.2942423820495605,0.2942423820495605,1.0,1.0,-4.577329635620117,1.0386204719543457,3.5387091636657715,-0.703502357006073,1.0,1.0,0.0,185.19406127929688,166.0,97888.3984375,0.0,6940.19287109375,1.0,278.2049560546875,284.060791015625,300.4458312988281,306.8647155761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945981860160828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16633.4296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3353.181396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017040,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5231628417969,0.9054108262062072,0.4653373062610626,0.4202083051204681,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5229797363281,0.9990000128746032,0.6599850654602051,0.5945703387260437,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5231018066406,0.9380162954330444,0.5114968419075012,0.3585690557956695,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5231018066406,0.927635371685028,0.4967794418334961,0.471744567155838,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.52362060546875,0.751240074634552,0.2625525593757629,1.1945699453353882,286.52294921875,284.95001220703125,303.0433349609375,297.45330810546875,299.4706420898437,297.26220703125,286.5218811035156,1.0,0.7969314455986023,0.2937866151332855,0.2937866151332855,1.0,1.0,-4.561408042907715,1.0327234268188477,3.528684377670288,-0.7032954692840576,1.0,1.0,0.0,181.20065307617188,154.0,97782.8046875,0.0,6846.5712890625,1.0,278.1983642578125,284.04852294921875,300.4510498046875,306.8657531738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943566679954529,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16598.01171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3350.92578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017100,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.50390625,0.9116904139518738,0.4652120471000671,0.4199978709220886,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5037536621094,0.9990000128746032,0.6631479263305664,0.5831267237663269,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5038452148437,0.9452723860740662,0.5120384693145752,0.3588616549968719,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5038757324219,0.9348734021186828,0.4971765875816345,0.4720064401626587,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50445556640625,0.7558183073997498,0.2625161111354828,1.1937952041625977,286.5036926269531,284.95001220703125,303.0511474609375,297.4585876464844,299.4779052734375,297.2691345214844,286.50244140625,1.0,0.7925845384597778,0.2933308482170105,0.2933308482170105,1.0,1.0,-4.543612003326416,1.0263478755950928,3.5172641277313232,-0.7028676271438599,1.0,1.0,0.0,176.92007446289062,154.0,97671.828125,0.0,6744.0908203125,1.0,278.1891174316406,284.0330810546875,300.4559020996094,306.8643798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894066572189331,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16553.126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3348.216064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017160,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.48193359375,0.9188321232795716,0.4650232791900635,0.419720321893692,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.48175048828125,0.9990000128746032,0.6667235493659973,0.57090824842453,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4818725585937,0.952952206134796,0.5125306248664856,0.3591125607490539,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4818725585937,0.9426541328430176,0.4975199997425079,0.4722088575363159,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4825439453125,0.7608906030654907,0.2624597251415252,1.192890763282776,286.481689453125,284.95001220703125,303.05877685546875,297.4635009765625,299.48590087890625,297.27734375,286.4802551269531,1.0,0.7879067063331604,0.2930677533149719,0.2930677533149719,1.0,1.0,-4.524205207824707,1.0202577114105225,3.503947734832764,-0.7015538215637207,1.0,1.0,0.0,172.41403198242188,157.0,97553.15625,0.0,6634.45263671875,1.0,278.17791748046875,284.0151672363281,300.46044921875,306.861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893742561340332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16500.822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3345.189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017220,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4635314941406,0.923755407333374,0.4648063480854034,0.4194457232952118,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.46343994140625,0.9990000128746032,0.6705093383789062,0.5627212524414062,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4635009765625,0.9581474661827089,0.5130059123039246,0.3593747317790985,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4635009765625,0.9479460120201112,0.4978403151035309,0.4724219143390655,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.7643870711326599,0.2624089419841766,1.192183256149292,286.46337890625,284.95001220703125,303.0662841796875,297.468017578125,299.4945678710937,297.2862854003906,286.4625549316406,1.0,0.7850903272628784,0.2928046584129333,0.2928046584129333,1.0,1.0,-4.5111403465271,1.0158699750900269,3.495270252227783,-0.701187014579773,1.0,1.0,0.0,169.42478942871094,157.0,97501.5,0.0,6561.54150390625,1.0,278.16680908203125,283.9999084472656,300.4647216796875,306.8575439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933985829353333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16457.3203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3341.9755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017280,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4518737792969,0.9272663593292236,0.4645949602127075,0.4191906750202179,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4517822265625,0.9990000128746032,0.6741729974746704,0.5569285154342651,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.45184326171875,0.9618784785270692,0.5134913325309753,0.3596575856208801,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.45184326171875,0.951743483543396,0.4981600046157837,0.4726548194885254,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521179199219,0.7669147849082947,0.2623681128025055,1.191658854484558,286.4517517089844,284.95001220703125,303.0736389160156,297.4721374511719,299.50244140625,297.2943725585937,286.4512023925781,1.0,0.7830146551132202,0.2925415337085724,0.2925415337085724,1.0,1.0,-4.502049922943115,1.0125064849853516,3.4895436763763428,-0.7011386156082153,1.0,1.0,0.0,167.34454345703125,177.0,97472.171875,0.0,6511.0361328125,1.0,278.15924072265625,283.9898986816406,300.4688720703125,306.85528564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930726051330566,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16429.71484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3338.930419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017340,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45147705078125,0.9263042211532592,0.4644362330436706,0.4190351366996765,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4515380859375,0.9990000128746032,0.6774686574935913,0.5582067966461182,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4515075683594,0.9614509344100952,0.5140292048454285,0.3600194156169891,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4515075683594,0.951187551021576,0.4985197782516479,0.4729840457439422,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4513244628906,0.766318678855896,0.2623632848262787,1.1916160583496094,286.4515686035156,284.95001220703125,303.0808410644531,297.4757995605469,299.50958251953125,297.30096435546875,286.4520263671875,1.0,0.7840345501899719,0.2922784388065338,0.2922784388065338,1.0,1.0,-4.504660129547119,1.0121835470199585,3.49247670173645,-0.7027350068092346,1.0,1.0,0.0,167.8065643310547,177.0,97540.515625,0.0,6524.564453125,1.0,278.1565246582031,283.98907470703125,300.472900390625,306.8554992675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927982449531555,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16430.734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3336.366455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017400,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.464599609375,0.922415018081665,0.4643683433532715,0.4189985692501068,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4647521972656,0.9990000128746032,0.6800380349159241,0.5642250180244446,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.46466064453125,0.9582748413085938,0.514650285243988,0.3604708313941955,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.46466064453125,0.9477500319480896,0.4989469349384308,0.4734212160110473,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.464111328125,0.7636739015579224,0.2623965442180633,1.19201397895813,286.4648132324219,284.95001220703125,303.087890625,297.47900390625,299.5143127441406,297.30419921875,286.4659118652344,1.0,0.7867165803909302,0.2920153439044952,0.2920153439044952,1.0,1.0,-4.515539169311523,1.0139871835708618,3.501552104949951,-0.7051276564598083,1.0,1.0,0.0,170.0194549560547,197.0,97651.4921875,0.0,6583.03759765625,1.0,278.16168212890625,283.9992980957031,300.47686767578125,306.8602600097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926195502281189,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16464.986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3334.69677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017460,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.48736572265625,0.9165570735931396,0.4644036889076233,0.4190891087055206,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4875793457031,0.9990000128746032,0.6818464994430542,0.5737400650978088,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4874572753906,0.9530676007270812,0.5153634548187256,0.3610142469406128,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4874267578125,0.9422145485877992,0.4994518160820007,0.4739686548709869,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.48663330078125,0.7596281170845032,0.2624653279781341,1.1927756071090698,286.4876403808594,284.95001220703125,303.09478759765625,297.481689453125,299.5168151855469,297.30401611328125,286.4892578125,1.0,0.7908112406730652,0.2917281687259674,0.2917281687259674,1.0,1.0,-4.532705783843994,1.0173195600509644,3.51538610458374,-0.7083314061164856,1.0,1.0,0.0,173.56382751464844,197.0,97789.1796875,0.0,6676.232421875,1.0,278.1731872558594,284.017822265625,300.4806213378906,306.8692321777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925641775131226,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16523.8046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3334.178955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017520,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.517578125,0.9094619750976562,0.464539110660553,0.4193031787872314,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.51788330078125,0.9990000128746032,0.6829338073730469,0.5860140919685364,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5177001953125,0.9462621212005616,0.5161651968955994,0.361645758152008,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5176696777344,0.9350869655609132,0.5000342726707458,0.4746236801147461,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5166931152344,0.7546186447143555,0.2625660896301269,1.193855881690979,286.5179443359375,284.95001220703125,303.1015014648437,297.4838562011719,299.517333984375,297.30078125,286.5199584960937,1.0,0.7960516214370728,0.2914409935474396,0.2914409935474396,1.0,1.0,-4.554968357086182,1.0219475030899048,3.5330209732055664,-0.7121360301971436,1.0,1.0,0.0,178.2185516357422,215.0,97948.1953125,0.0,6798.54345703125,1.0,278.1895446777344,284.042724609375,300.48394775390625,306.88134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926299214363098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16601.607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3334.79345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017580,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55303955078125,0.902157723903656,0.4647648930549621,0.4196253418922424,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.55340576171875,0.9990000128746032,0.683360755443573,0.5999143719673157,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531921386719,0.9385753273963928,0.5170462727546692,0.3623533546924591,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531311035156,0.9271701574325562,0.500687837600708,0.4753724932670593,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.55206298828125,0.7492111921310425,0.2626927495002746,1.1951795816421509,286.553466796875,284.95001220703125,303.10809326171875,297.4854736328125,299.5160522460937,297.294921875,286.5556640625,1.0,0.8019666075706482,0.2911537885665893,0.2911537885665893,1.0,1.0,-4.580458164215088,1.027388572692871,3.553069591522217,-0.7162893414497375,1.0,1.0,0.0,183.60694885253903,215.0,98114.734375,0.0,6940.44140625,1.0,278.2095947265625,284.0721435546875,300.4866638183594,306.8958740234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928086757659912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16698.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3336.464111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017640,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5919189453125,0.8947142362594604,0.4650668203830719,0.4200412333011627,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5923156738281,0.9990000128746032,0.6832285523414612,0.6151633858680725,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5920715332031,0.9302659034729004,0.5179939270019531,0.3631266057491302,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5920104980469,0.9188001155853271,0.5014030337333679,0.4762042164802551,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5908508300781,0.7435728907585144,0.2628412842750549,1.1967090368270874,286.5923767089844,284.95001220703125,303.1145324707031,297.4864807128906,299.5135498046875,297.2871398925781,286.5947570800781,1.0,0.8085165619850159,0.2908666133880615,0.2908666133880615,1.0,1.0,-4.608641624450684,1.0335040092468262,3.5751373767852783,-0.7207888960838318,1.0,1.0,0.0,189.6517639160156,233.0,98291.09375,0.0,7099.7861328125,1.0,278.2318725585937,284.1045227050781,300.4887390136719,306.9121398925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930884003639221,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16810.47265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3339.077880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017700,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6335754394531,0.8870680928230286,0.4654343426227569,0.4205387532711029,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.634033203125,0.9990000128746032,0.6825914978981018,0.6314966082572937,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6337280273437,0.921643078327179,0.5189986824989319,0.3639569580554962,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6336669921875,0.9103742837905884,0.5021722316741943,0.4771094918251037,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6324157714844,0.7378379106521606,0.2630092799663543,1.1984224319458008,286.6340637207031,284.95001220703125,303.1208190917969,297.48687744140625,299.51007080078125,297.2779235839844,286.6365661621094,1.0,0.8155762553215027,0.2905794382095337,0.2905794382095337,1.0,1.0,-4.639044761657715,1.0401678085327148,3.598877191543579,-0.7255658507347107,1.0,1.0,0.0,196.28114318847656,233.0,98475.8984375,0.0,7274.64013671875,1.0,278.2558898925781,284.1392517089844,300.489990234375,306.9283142089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934460282325745,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16896.390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3342.419189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017760,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6764221191406,0.8781960010528564,0.4658484160900116,0.4211398363113403,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768493652344,0.9981061220169068,0.6815298199653625,0.6461023688316345,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6765441894531,0.9116896986961364,0.520042896270752,0.3648623526096344,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.676513671875,0.9011024832725524,0.5029791593551636,0.4781140983104706,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6753234863281,0.7312102913856506,0.263186365365982,1.200466275215149,286.6768798828125,284.95001220703125,303.1269836425781,297.48663330078125,299.50537109375,297.267578125,286.6789245605469,1.0,0.8227997422218323,0.289813756942749,0.289813756942749,1.0,1.0,-4.667999744415283,1.0446574687957764,3.623342275619507,-0.7315437197685242,1.0,1.0,0.0,204.24208068847656,251.0,98637.3515625,0.0,7456.02001953125,1.0,278.2809143066406,284.1747436523437,300.4902648925781,306.9422302246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938395380973816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16933.193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3346.095458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017820,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6971740722656,0.8642618656158447,0.4661633670330047,0.4219117164611816,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.985196053981781,0.6809508204460144,0.645728349685669,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972351074219,0.8968108296394348,0.5209944248199463,0.3658995330333709,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972351074219,0.8867025971412659,0.5037023425102234,0.4792992174625397,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69677734375,0.7206192016601562,0.2632792592048645,1.2032760381698608,286.6973571777344,284.95001220703125,303.1329650878906,297.4857177734375,299.5019226074219,297.25909423828125,286.6981811523437,1.0,0.8286398649215698,0.2890481054782867,0.2890481054782867,1.0,1.0,-4.675860404968262,1.043628215789795,3.632232427597046,-0.7351914048194885,1.0,1.0,0.0,216.35940551757807,251.0,98611.046875,0.0,7585.783203125,1.0,278.2986145019531,284.19366455078125,300.489501953125,306.9519958496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942267894744873,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16942.63671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3349.712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017880,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7102355957031,0.8530399203300476,0.4663735926151275,0.4225486218929291,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7103576660156,0.9731979370117188,0.6810851693153381,0.6459712386131287,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.71026611328125,0.8849768042564392,0.5218580961227417,0.366841197013855,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71026611328125,0.8749843239784241,0.504351019859314,0.4803672134876251,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7098999023437,0.711475133895874,0.2633301317691803,1.205616116523743,286.7103576660156,284.95001220703125,303.1387939453125,297.4841003417969,299.5010070800781,297.2543029785156,286.7110595703125,1.0,0.8341095447540283,0.2882824540138244,0.2882824540138244,1.0,1.0,-4.683594226837158,1.042569875717163,3.641024351119995,-0.7390528917312622,1.0,1.0,0.0,227.4589691162109,269.0,98635.7265625,0.0,7707.0205078125,1.0,278.3080749511719,284.2052001953125,300.48760986328125,306.9565734863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945657014846802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16945.845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3352.87841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017940,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.721435546875,0.8435801863670349,0.4665084183216095,0.4230810403823852,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7215576171875,0.962013304233551,0.6815820932388306,0.6466728448867798,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7214660644531,0.8749061226844788,0.5226585268974304,0.3677116930484772,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7214660644531,0.8650625348091125,0.5049411654472351,0.4813470840454101,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7211608886719,0.7030089497566223,0.2633509933948517,1.207674860954285,286.7215576171875,284.95001220703125,303.1444702148437,297.48175048828125,299.5011291503906,297.251220703125,286.72216796875,1.0,0.8393006920814514,0.2875168025493622,0.2875168025493622,1.0,1.0,-4.6912055015563965,1.0414739847183228,3.649731397628784,-0.7429113388061523,1.0,1.0,0.0,237.9285125732422,269.0,98675.7109375,0.0,7823.07421875,1.0,278.3147888183594,284.214599609375,300.4848937988281,306.9582214355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948617577552795,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16948.068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3355.643310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018000,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7317199707031,0.835327684879303,0.4665949940681457,0.4235448837280273,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7318420410156,0.9515015482902528,0.682255744934082,0.647602915763855,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.73175048828125,0.866107165813446,0.5234184265136719,0.368535578250885,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73175048828125,0.856423556804657,0.505490243434906,0.4822655916213989,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7314453125,0.6953784227371216,0.2633508741855621,1.209547519683838,286.7318420410156,284.95001220703125,303.1499938964844,297.4786682128906,299.5016784667969,297.2489318847656,286.7323913574219,1.0,0.8442916870117188,0.2867511212825775,0.2867511212825775,1.0,1.0,-4.698619365692139,1.0403218269348145,3.6582977771759033,-0.7467576861381531,1.0,1.0,0.0,247.9950561523437,287.0,98718.8515625,0.0,7935.42041015625,1.0,278.3204345703125,284.22296142578125,300.4815979003906,306.9585266113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951445817947388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16950.89453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3358.283935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018060,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7557067871094,0.8313124179840088,0.4690512120723724,0.4249862730503082,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561340332031,0.9460275769233704,0.6854543089866638,0.6497353911399841,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.755859375,0.8619356155395508,0.5265886783599854,0.3701314032077789,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7557983398437,0.8523169159889221,0.5084797143936157,0.4842399358749389,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.75469970703125,0.6921820044517517,0.2659116685390472,1.21672260761261,286.75616455078125,284.95001220703125,303.1553039550781,297.4748840332031,299.5179443359375,297.2707824707031,286.75848388671875,1.0,0.8501182198524475,0.2862129211425781,0.2862129211425781,1.0,1.0,-4.71998405456543,1.043554186820984,3.676429748535156,-0.7521170377731323,1.0,1.0,0.0,254.8026428222656,287.0,98945.65625,0.0,8081.62158203125,1.0,278.3292236328125,284.2417907714844,300.4777526855469,306.9585876464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954260945320129,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16958.177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3360.91259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018120,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8000793457031,0.8286706805229187,0.4708884656429291,0.4269956350326538,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8005676269531,0.9422648549079896,0.6881744861602783,0.652601420879364,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8002624511719,0.8592802286148071,0.529210090637207,0.3722119927406311,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8002014160156,0.8497140407562256,0.5109468698501587,0.4869039058685303,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79888916015625,0.690727710723877,0.2680546045303345,1.2277908325195312,286.80059814453125,284.95001220703125,303.1603088378906,297.4705505371094,299.5294494628906,297.2867736816406,286.8031921386719,1.0,0.8568487763404846,0.2856747210025787,0.2856747210025787,1.0,1.0,-4.751015186309815,1.049231767654419,3.701783657073975,-0.7580631375312805,1.0,1.0,0.0,260.9631652832031,290.0,99204.71875,0.0,8265.6669921875,1.0,278.3499450683594,284.2767944335937,300.4737548828125,306.9623718261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957579731941223,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16976.40625,0.0,1953.8612060546875,1895.4371337890625,0.0,3364.010986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018180,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8431701660156,0.8269063830375671,0.4723357260227203,0.4285770654678345,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8436279296875,0.939853012561798,0.6905554533004761,0.6551114916801453,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.84332275390625,0.8576474189758301,0.5314562916755676,0.3739905655384063,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8432922363281,0.8481011390686035,0.51304692029953,0.4891712069511413,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8421325683594,0.6900026202201843,0.2698307931423187,1.2371721267700195,286.8436584472656,284.95001220703125,303.1650390625,297.4656982421875,299.5378723144531,297.2981262207031,286.84588623046875,1.0,0.8620262145996094,0.2851365208625793,0.2851365208625793,1.0,1.0,-4.777314186096191,1.053686022758484,3.723628044128418,-0.7633375525474548,1.0,1.0,0.0,265.5915222167969,290.0,99380.6640625,0.0,8418.5478515625,1.0,278.3743591308594,284.3122253417969,300.4695739746094,306.96929931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896181046962738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16997.54296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3367.96044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018240,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807067871094,0.8252832293510437,0.4735559821128845,0.4298804998397827,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810729980469,0.93770569562912,0.6926960945129395,0.6573432683944702,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808288574219,0.8561883568763733,0.5334548950195312,0.3755488097667694,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807983398437,0.8466565012931824,0.514907717704773,0.4911492764949798,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798217773437,0.6892704367637634,0.2713358104228973,1.245092511177063,286.881103515625,284.95001220703125,303.1694641113281,297.4602966308594,299.5443725585937,297.3064270019531,286.8830261230469,1.0,0.8666431903839111,0.2845983207225799,0.2845983207225799,1.0,1.0,-4.7998127937316895,1.0571668148040771,3.742645978927612,-0.7682076096534729,1.0,1.0,0.0,269.7279052734375,293.0,99518.984375,0.0,8552.0625,1.0,278.3966979980469,284.34356689453125,300.4648132324219,306.97613525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966665863990784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17016.998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3372.4921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018300,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8237786889076233,0.4746235907077789,0.4310059547424316,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91339111328125,0.9357541799545288,0.6946595907211304,0.6593704223632812,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131774902344,0.8548635840415955,0.5352789759635925,0.3769538700580597,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.91314697265625,0.8453405499458313,0.516595184803009,0.4929240345954895,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.91229248046875,0.6885259747505188,0.272634357213974,1.2518951892852783,286.9134216308594,284.95001220703125,303.1736145019531,297.45440673828125,299.5494384765625,297.3124389648437,286.9150695800781,1.0,0.8707414269447327,0.2840601205825805,0.2840601205825805,1.0,1.0,-4.819522380828857,1.059931755065918,3.75959062576294,-0.7727608680725098,1.0,1.0,0.0,273.5041198730469,293.0,99638.578125,0.0,8671.2587890625,1.0,278.4159545898437,284.3706359863281,300.45928955078125,306.9813232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971779942512512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17033.9921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3377.264892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018360,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.94122314453125,0.8224330544471741,0.4755856990814209,0.4320082068443298,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9415283203125,0.9340423345565796,0.6964914798736572,0.6612449884414673,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9413452148437,0.8537132740020752,0.5369788408279419,0.378249317407608,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9413146972656,0.8441909551620483,0.5181570649147034,0.4945501089096069,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9405822753906,0.6878339052200317,0.2737792432308197,1.2578531503677368,286.9415283203125,284.95001220703125,303.177490234375,297.447998046875,299.55340576171875,297.3168334960937,286.9429931640625,1.0,0.8744218945503235,0.2832967638969421,0.2832967638969421,1.0,1.0,-4.837161064147949,1.061315655708313,3.775845766067505,-0.7779268622398376,1.0,1.0,0.0,276.9219055175781,296.0,99746.6328125,0.0,8779.046875,1.0,278.4324645996094,284.3941345214844,300.4530944824219,306.98468017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976953625679016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17048.794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3382.09228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018420,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9659729003906,0.8212510943412781,0.4764686524868011,0.4329173266887665,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9662475585937,0.9325712323188782,0.6982183456420898,0.6629972457885742,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.966064453125,0.8527407646179199,0.5385834574699402,0.3794601559638977,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9660339355469,0.8432106375694275,0.5196218490600586,0.4960600137710571,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.96539306640625,0.6872178316116333,0.2748034000396728,1.2631396055221558,286.9662475585937,284.95001220703125,303.1810913085937,297.4411315917969,299.5564880371094,297.3199462890625,286.967529296875,1.0,0.8777530193328857,0.2825333774089813,0.2825333774089813,1.0,1.0,-4.85316801071167,1.0622177124023438,3.790950059890747,-0.7829694747924805,1.0,1.0,0.0,280.0026550292969,296.0,99846.2734375,0.0,8877.3349609375,1.0,278.44659423828125,284.4146728515625,300.4462585449219,306.9863586425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982096910476685,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17061.744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3386.889892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
