time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18018480,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98809814453125,0.8202127814292908,0.477294385433197,0.4337586164474487,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98834228515625,0.9313087463378906,0.6998650431632996,0.6646560430526733,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881896972656,0.8519232869148254,0.5401183366775513,0.3806086182594299,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881591796875,0.8423781394958496,0.5210152864456177,0.4974838495254516,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875793457031,0.6866786479949951,0.2757382392883301,1.267924666404724,286.98834228515625,284.95001220703125,303.1844482421875,297.4338073730469,299.5589294433594,297.3221130371094,286.989501953125,1.0,0.8808123469352722,0.2817700207233429,0.2817700207233429,1.0,1.0,-4.86795711517334,1.0628020763397217,3.805155038833618,-0.7878780961036682,1.0,1.0,0.0,282.8011779785156,299.0,99939.5703125,0.0,8968.2939453125,1.0,278.4589538574219,284.4329528808594,300.4389038085937,306.9866943359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898720383644104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17073.255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3391.653564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018540,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0080261230469,0.8193030953407288,0.4780733585357666,0.4345443844795227,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082397460937,0.9302315711975098,0.7014434337615967,0.6662353873252869,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0080871582031,0.8512435555458069,0.5415956974029541,0.381705641746521,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0080871582031,0.8416772484779358,0.5223501324653625,0.4988366961479187,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.007568359375,0.6862125992774963,0.2765997350215912,1.2722958326339722,287.0082397460937,284.95001220703125,303.18756103515625,297.426025390625,299.560791015625,297.3235168457031,287.00927734375,1.0,0.8836411833763123,0.2810066342353821,0.2810066342353821,1.0,1.0,-4.881740093231201,1.063123106956482,3.8186168670654297,-0.7926762700080872,1.0,1.0,0.0,285.3492431640625,299.0,100027.5703125,0.0,9053.0322265625,1.0,278.4697265625,284.44927978515625,300.4310913085937,306.98583984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992273807525635,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17083.556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3396.381103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018600,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262451171875,0.8184956312179565,0.4788175523281097,0.4352890253067016,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.02642822265625,0.9293003082275392,0.7029685378074646,0.6677532196044922,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0263061523437,0.8506727814674377,0.5430302023887634,0.3827643692493438,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262756347656,0.8410807251930237,0.5236413478851318,0.5001368522644043,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0258178710937,0.6858075857162476,0.2774071395397186,1.276361346244812,287.02642822265625,284.95001220703125,303.1903991699219,297.41778564453125,299.5622253417969,297.3243408203125,287.02740478515625,1.0,0.8862948417663574,0.2802432775497436,0.2802432775497436,1.0,1.0,-4.894773960113525,1.063246250152588,3.8315277099609375,-0.7973939180374146,1.0,1.0,0.0,287.7013854980469,302.0,100111.375,0.0,9133.1005859375,1.0,278.4793395996094,284.4641418457031,300.4228515625,306.98406982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997337818145752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17092.927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3401.102783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018660,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.04296875,0.8177757263183594,0.4795315265655517,0.4359982907772064,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04315185546875,0.9284934401512146,0.7044460773468018,0.6692169308662415,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0430603027344,0.850195050239563,0.5444275140762329,0.3837902247905731,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.04302978515625,0.840573251247406,0.5248950719833374,0.5013919472694397,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0426025390625,0.6854555606842041,0.2781685590744018,1.280167579650879,287.0431823730469,284.95001220703125,303.1930236816406,297.4091491699219,299.56329345703125,297.32470703125,287.0440673828125,1.0,0.8887976408004761,0.2796229422092438,0.2796229422092438,1.0,1.0,-4.907167911529541,1.0637433528900146,3.8434247970581055,-0.8015000820159912,1.0,1.0,0.0,289.8837280273437,302.0,100191.5390625,0.0,9209.1455078125,1.0,278.4879150390625,284.4776916503906,300.4142150878906,306.9814147949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002405405044556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17101.48828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3405.82666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018720,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0585632324219,0.8171222805976868,0.4802216589450836,0.4366801679134369,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0587158203125,0.927780032157898,0.7058847546577454,0.6706370115280151,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0586242675781,0.8497874736785889,0.5457957983016968,0.384790688753128,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.05859375,0.8401333689689636,0.5261196494102478,0.5026125311851501,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0581970214844,0.685144305229187,0.2788951992988586,1.2837791442871094,287.0587158203125,284.95001220703125,303.19537353515625,297.4001159667969,299.56402587890625,297.3246765136719,287.0595703125,1.0,0.8911855816841125,0.2790026068687439,0.2790026068687439,1.0,1.0,-4.919073581695557,1.0641478300094604,3.8549258708953857,-0.8055165410041809,1.0,1.0,0.0,291.9369201660156,290.0,100268.6796875,0.0,9282.169921875,1.0,278.4956359863281,284.4901733398437,300.4052124023437,306.9780578613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007505178451538,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17109.40625,0.0,1953.8612060546875,1895.4371337890625,0.0,3410.579345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018780,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07196044921875,0.8185629844665527,0.4808911383152008,0.4372214078903198,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721130371094,0.9300299286842346,0.7072864174842834,0.6718947887420654,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.072021484375,0.8516116738319397,0.5471376180648804,0.3856780529022217,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.072021484375,0.8418492674827576,0.527317464351654,0.5036798119544983,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0716857910156,0.6867496967315674,0.2795916199684143,1.2866398096084597,287.0721130371094,284.95001220703125,303.197509765625,297.39068603515625,299.5644836425781,297.3243713378906,287.0727844238281,1.0,0.8918412923812866,0.278382271528244,0.278382271528244,1.0,1.0,-4.92903995513916,1.064065933227539,3.864974021911621,-0.8092585802078247,1.0,1.0,0.0,290.7036437988281,290.0,100330.1875,0.0,9318.6025390625,1.0,278.5023193359375,284.5009155273437,300.3957824707031,306.9739990234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012640118598938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17116.490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3415.3642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018840,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0832824707031,0.8210163116455078,0.481549322605133,0.4376920461654663,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0833740234375,0.9337242245674132,0.7086589336395264,0.6730620265007019,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08331298828125,0.8545475006103516,0.5484623908996582,0.3865063786506653,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08331298828125,0.8446362614631653,0.5284979343414307,0.5046667456626892,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830078125,0.6892958879470825,0.2802717387676239,1.289114475250244,287.0834045410156,284.95001220703125,303.1994323730469,297.380859375,299.5647888183594,297.3238830566406,287.083984375,1.0,0.8919500708580017,0.2777619361877441,0.2777619361877441,1.0,1.0,-4.93798828125,1.063729763031006,3.874258756637573,-0.8129235506057739,1.0,1.0,0.0,287.89892578125,278.0,100387.4140625,0.0,9337.0673828125,1.0,278.5075988769531,284.5098571777344,300.3860168457031,306.9690246582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017799496650696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17122.478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3420.17041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018900,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.8241440653800964,0.4821969270706177,0.438117116689682,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0932312011719,0.9383722543716432,0.7100042104721069,0.6741650700569153,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931701660156,0.858259916305542,0.5497719049453735,0.387295663356781,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931701660156,0.8481701016426086,0.5296632051467896,0.5056007504463196,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.6924842000007629,0.2809400558471679,1.2913471460342407,287.09326171875,284.95001220703125,303.2011413574219,297.3706970214844,299.5649108886719,297.3231811523437,287.0937805175781,1.0,0.8916251063346863,0.2771416008472442,0.2771416008472442,1.0,1.0,-4.946281433105469,1.0632274150848389,3.883053779602051,-0.8165197372436523,1.0,1.0,0.0,284.1126403808594,278.0,100442.1953125,0.0,9344.1630859375,1.0,278.5118103027344,284.5175170898437,300.3758544921875,306.9632263183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902296245098114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17127.63671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3424.9794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018960,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019592285156,0.8277761340141296,0.4828347563743591,0.4385097622871399,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10205078125,0.943689465522766,0.711325466632843,0.6752198934555054,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1020202636719,0.8625774383544922,0.5510685443878174,0.3880570828914642,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019897460937,0.8522873520851135,0.5308157205581665,0.5064971446990967,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.6961548328399658,0.28159961104393,1.2934174537658691,287.1020812988281,284.95001220703125,303.20263671875,297.36016845703125,299.5648803710937,297.3223571777344,287.1025390625,1.0,0.891011118888855,0.2765581011772156,0.2765581011772156,1.0,1.0,-4.954118251800537,1.0627490282058716,3.891369104385376,-0.8199276924133301,1.0,1.0,0.0,279.6766052246094,266.0,100494.8515625,0.0,9343.5908203125,1.0,278.5152282714844,284.5242614746094,300.3653564453125,306.95672607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90281480550766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17132.203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3429.808349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019020,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.10992431640625,0.8318430781364441,0.4834628403186798,0.4388766288757324,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1100158691406,0.9495073556900024,0.7126237750053406,0.6762345433235168,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1099548339844,0.8674240112304688,0.5523529052734375,0.3887964189052582,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1099548339844,0.856918215751648,0.5319560766220093,0.5073637366294861,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1097717285156,0.7002288699150085,0.2822515666484833,1.295365810394287,287.1100158691406,284.95001220703125,303.2038879394531,297.3493347167969,299.564697265625,297.3214416503906,287.1104431152344,1.0,0.8901857733726501,0.2759746313095093,0.2759746313095093,1.0,1.0,-4.961599826812744,1.0621891021728516,3.8994107246398926,-0.8232886791229248,1.0,1.0,0.0,274.7710266113281,266.0,100545.59375,0.0,9337.330078125,1.0,278.5180053710937,284.5301818847656,300.3545227050781,306.9496459960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033361673355104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17136.28125,0.0,1953.8612060546875,1895.4371337890625,0.0,3434.662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019080,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1172180175781,0.8362830281257629,0.4840819239616394,0.4392244219779968,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1173095703125,0.9556524157524108,0.7139016389846802,0.6772180199623108,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11724853515625,0.8727198839187622,0.553626537322998,0.3895195424556732,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11724853515625,0.8619905114173889,0.533085823059082,0.5082084536552429,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1170654296875,0.7046253085136414,0.2828971445560455,1.2972291707992554,287.1173095703125,284.95001220703125,303.2049865722656,297.3381652832031,299.5643920898437,297.3204040527344,287.1177062988281,1.0,0.8892212510108948,0.275391161441803,0.275391161441803,1.0,1.0,-4.968824863433838,1.061561942100525,3.9072632789611816,-0.826623260974884,1.0,1.0,0.0,269.5623779296875,254.0,100594.6640625,0.0,9327.2421875,1.0,278.5202941894531,284.5354919433594,300.3434143066406,306.94207763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038625955581664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17139.978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3439.562255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019140,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1238708496094,0.8411053419113159,0.48469278216362,0.439555287361145,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1239318847656,0.9620392322540284,0.7151558995246887,0.6781712770462036,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1239013671875,0.8784568309783936,0.5548866987228394,0.3902274072170257,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1239013671875,0.8675026297569275,0.5342057347297668,0.5090337991714478,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12371826171875,0.7093188166618347,0.2835360467433929,1.299018621444702,287.1239624023437,284.95001220703125,303.20587158203125,297.32672119140625,299.56396484375,297.3192749023437,287.12432861328125,1.0,0.888142466545105,0.2748076617717743,0.2748076617717743,1.0,1.0,-4.975819110870361,1.060874104499817,3.914944887161255,-0.829933762550354,1.0,1.0,0.0,264.1112670898437,254.0,100642.1484375,0.0,9313.9501953125,1.0,278.5220947265625,284.54022216796875,300.3320007324219,306.9340209960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904393196105957,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17143.314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3444.500244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019200,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1300048828125,0.8462907075881958,0.4853024780750274,0.4398771822452545,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.13006591796875,0.9685379266738892,0.7163793444633484,0.679094672203064,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1300354003906,0.8845841884613037,0.5561257600784302,0.3909197151660919,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1300048828125,0.8734162449836731,0.5353226661682129,0.5098481178283691,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1298522949219,0.7141075730323792,0.2841689884662628,1.3007553815841677,287.13006591796875,284.95001220703125,303.2065734863281,297.3149719238281,299.5633850097656,297.3180236816406,287.1304016113281,1.0,0.8869913816452026,0.274224191904068,0.274224191904068,1.0,1.0,-4.982637405395508,1.0601394176483154,3.922497987747192,-0.8332260847091675,1.0,1.0,0.0,258.5153503417969,242.0,100688.1015625,0.0,9298.5419921875,1.0,278.52349853515625,284.5444641113281,300.3203125,306.9255676269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049301743507384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17146.361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3449.49609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019260,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1355895996094,0.8518633842468262,0.4859119951725006,0.4401944875717163,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1356506347656,0.9750770926475524,0.7175688743591309,0.6799829006195068,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1356201171875,0.8910970687866211,0.5573407411575317,0.3915929198265075,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1356201171875,0.8797380328178406,0.5364376902580261,0.51065593957901,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1354675292969,0.718963086605072,0.2847954034805298,1.3024438619613647,287.1356811523437,284.95001220703125,303.20709228515625,297.3029479980469,299.5626525878906,297.3166198730469,287.135986328125,1.0,0.8857802152633667,0.2736812829971313,0.2736812829971313,1.0,1.0,-4.98928689956665,1.0595149993896484,3.929771661758423,-0.8363454937934875,1.0,1.0,0.0,252.80767822265625,242.0,100732.5703125,0.0,9281.3193359375,1.0,278.5245361328125,284.5482177734375,300.308349609375,306.91668701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905472457408905,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17149.12109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3454.5400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019320,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1407470703125,0.8578343987464905,0.4865175187587738,0.4405076205730438,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14080810546875,0.9815807938575744,0.7187316417694092,0.6808406114578247,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1407775878906,0.8979819416999817,0.5585376620292664,0.3922498524188995,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1407470703125,0.886459231376648,0.5375480055809021,0.511458158493042,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.140625,0.7239410877227783,0.2854153215885162,1.3040915727615356,287.14080810546875,284.95001220703125,303.2074279785156,297.2906799316406,299.5617980957031,297.3151550292969,287.1410827636719,1.0,0.8845270872116089,0.2731383442878723,0.2731383442878723,1.0,1.0,-4.995790481567383,1.058862328529358,3.9369282722473145,-0.8394388556480408,1.0,1.0,0.0,247.0294342041016,230.0,100775.6640625,0.0,9262.7490234375,1.0,278.52520751953125,284.55157470703125,300.2961120605469,306.907470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060206413269044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17151.625,0.0,1953.8612060546875,1895.4371337890625,0.0,3459.637939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019380,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1454162597656,0.8642330169677734,0.4871161878108978,0.440814197063446,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1454772949219,0.987999141216278,0.7198697924613953,0.6816710233688354,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1454467773437,0.9052874445915222,0.559718906879425,0.3928928971290588,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1454467773437,0.8935903310775757,0.5386509895324707,0.5122528076171875,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14532470703125,0.7291170954704285,0.2860281467437744,1.3056986331939695,287.1454772949219,284.95001220703125,303.20758056640625,297.27813720703125,299.56085205078125,297.3135986328125,287.145751953125,1.0,0.8832371234893799,0.2725954353809356,0.2725954353809356,1.0,1.0,-5.002151012420654,1.058171272277832,3.9439797401428223,-0.842517077922821,1.0,1.0,0.0,241.1949005126953,230.0,100817.453125,0.0,9242.958984375,1.0,278.5255432128906,284.554443359375,300.2836608886719,306.8978576660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065736532211304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17153.869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3464.77880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019440,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14971923828125,0.8710777759552002,0.4877066016197204,0.4411130249500274,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1497802734375,0.9942763447761536,0.7209892868995667,0.6824816465377808,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1497497558594,0.9134775400161744,0.5608888268470764,0.3935265243053436,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1497497558594,0.9011297821998596,0.5397454500198364,0.5130390524864197,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1496276855469,0.734559953212738,0.2866344451904297,1.3072713613510132,287.1497802734375,284.95001220703125,303.2076110839844,297.2654113769531,299.5597839355469,297.3119812011719,287.1500244140625,1.0,0.8819217085838318,0.272052526473999,0.272052526473999,1.0,1.0,-5.008392333984375,1.057447910308838,3.950944423675537,-0.8455829620361328,1.0,1.0,0.0,235.3272857666016,218.0,100858.0234375,0.0,9222.259765625,1.0,278.5256042480469,284.5569763183594,300.2709655761719,306.887939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071325063705444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17155.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3469.9736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019500,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1531677246094,0.8778613805770874,0.4882825314998626,0.4414196610450744,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1531677246094,0.9990000128746032,0.7221038937568665,0.6821048259735107,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1531677246094,0.9218862056732178,0.5620427131652832,0.3941642940044403,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1531677246094,0.9087325930595398,0.5408254861831665,0.5138333439826965,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1531066894531,0.7399358749389648,0.287229061126709,1.308891773223877,287.1531677246094,284.95001220703125,303.2074584960937,297.2524719238281,299.5584716796875,297.31036376953125,287.1531677246094,1.0,0.8804654479026794,0.2715096175670624,0.2715096175670624,1.0,1.0,-5.01298713684082,1.0563174486160278,3.956669807434082,-0.8482520580291748,1.0,1.0,0.0,229.84194946289065,218.0,100884.046875,0.0,9196.900390625,1.0,278.5252380371094,284.5586853027344,300.258056640625,306.877685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076956510543824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17157.6171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3475.206298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019560,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1464538574219,0.8821726441383362,0.488781601190567,0.4417779743671417,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1463317871094,0.9990000128746032,0.723585844039917,0.6742212176322937,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1463928222656,0.927395224571228,0.5631245374679565,0.3948434293270111,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1464233398437,0.9139099717140198,0.5418376922607422,0.5146855711936951,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.146728515625,0.7434322237968445,0.2877677977085113,1.3108078241348269,287.1463317871094,284.95001220703125,303.2071533203125,297.23931884765625,299.5575561523437,297.3095397949219,287.14569091796875,1.0,0.8781622052192688,0.2709884345531463,0.2709884345531463,1.0,1.0,-5.006916522979736,1.0527063608169556,3.954210042953491,-0.849332332611084,1.0,1.0,0.0,226.25070190429688,206.0,100824.0546875,0.0,9137.2998046875,1.0,278.5213623046875,284.5527038574219,300.24493408203125,306.866455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082587361335754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17156.474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3480.43701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019620,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1326904296875,0.8866891264915466,0.4891872704029083,0.4420542418956756,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.13250732421875,0.9990000128746032,0.7256691455841064,0.6646342873573303,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1325988769531,0.9331496953964232,0.5641232132911682,0.3954644799232483,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.13262939453125,0.9194645285606384,0.542773962020874,0.5154650211334229,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1330261230469,0.7471040487289429,0.2882569432258606,1.3124651908874512,287.13250732421875,284.95001220703125,303.2066955566406,297.2259826660156,299.5578918457031,297.3104858398437,287.1316223144531,1.0,0.8753452897071838,0.2704672515392303,0.2704672515392303,1.0,1.0,-4.997560501098633,1.0483235120773315,3.949236869812012,-0.8500933051109314,1.0,1.0,0.0,222.4276580810547,206.0,100760.8046875,0.0,9060.4130859375,1.0,278.5122985839844,284.54058837890625,300.2314758300781,306.8529052734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088000059127808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17151.291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3485.464111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019680,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1152038574219,0.8916430473327637,0.48950856924057,0.4422425031661987,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1150207519531,0.9990000128746032,0.7282411456108093,0.6541966795921326,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1151428222656,0.9393800497055054,0.565047025680542,0.3960240483283996,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1151428222656,0.9256211519241332,0.543639063835144,0.5161663293838501,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1156616210937,0.7511488199234009,0.2887024283409118,1.313870549201965,287.114990234375,284.95001220703125,303.20611572265625,297.2124938964844,299.5590515136719,297.3128967285156,287.1139831542969,1.0,0.8721227645874023,0.2699460983276367,0.2699460983276367,1.0,1.0,-4.9862141609191895,1.0434695482254028,3.942744731903076,-0.8505831360816956,1.0,1.0,0.0,218.2725372314453,194.0,100694.296875,0.0,8971.6396484375,1.0,278.50018310546875,284.5249938964844,300.2177124023437,306.83746337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093098640441896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17143.763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3490.197998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019740,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0948791503906,0.8970178961753845,0.4897536337375641,0.4423509836196899,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.9990000128746032,0.7312288880348206,0.643006443977356,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.09478759765625,0.9460034966468812,0.565902829170227,0.396527886390686,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0948181152344,0.9323030710220336,0.5444369316101074,0.5167942643165588,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953674316406,0.7555689811706543,0.289107471704483,1.315048336982727,287.0946350097656,284.95001220703125,303.20538330078125,297.1988525390625,299.5609741210937,297.3165283203125,287.0934753417969,1.0,0.868541955947876,0.2694249153137207,0.2694249153137207,1.0,1.0,-4.973082542419434,1.0381944179534912,3.9348878860473633,-0.8508278727531433,1.0,1.0,0.0,213.8424835205078,194.0,100621.421875,0.0,8872.6083984375,1.0,278.4859924316406,284.5068054199219,300.20379638671875,306.8207092285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097911715507508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17134.6171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3494.665771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019800,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.07232666015625,0.902786135673523,0.4899351298809051,0.4423937797546386,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721130371094,0.9990000128746032,0.7345553636550903,0.6311846375465393,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0722045898437,0.9529157280921936,0.5667019486427307,0.3969858288764953,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0722351074219,0.9394050240516664,0.5451765060424805,0.5173594951629639,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0728759765625,0.7603583931922913,0.2894787192344665,1.3160382509231567,287.0720520019531,284.95001220703125,303.2045593261719,297.1850891113281,299.5634155273437,297.3211364746094,287.0707702636719,1.0,0.8646663427352905,0.2689037621021271,0.2689037621021271,1.0,1.0,-4.958458423614502,1.0325692892074585,3.925889015197754,-0.8508654832839966,1.0,1.0,0.0,209.20494079589844,197.0,100542.2578125,0.0,8765.4306640625,1.0,278.4702453613281,284.4866638183594,300.1897888183594,306.8030700683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910251796245575,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17124.3046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3498.9404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019860,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.05322265625,0.9067820310592652,0.4900868535041809,0.4424425363540649,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531005859375,0.9990000128746032,0.7380504012107849,0.6233851313591003,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531616210937,0.9575819969177246,0.567477285861969,0.3974529802799225,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531616210937,0.9442580342292786,0.5458884239196777,0.5179350972175598,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0535888671875,0.7637098431587219,0.2898430824279785,1.3171855211257937,287.05303955078125,284.95001220703125,303.2035827636719,297.1711730957031,299.5664978027344,297.3262939453125,287.05224609375,1.0,0.8626319766044617,0.2686432003974914,0.2686432003974914,1.0,1.0,-4.950099945068359,1.029451847076416,3.920648097991944,-0.8510364294052124,1.0,1.0,0.0,206.2239685058593,197.0,100522.65625,0.0,8701.701171875,1.0,278.4547119140625,284.4689636230469,300.1757202148437,306.7850036621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106961488723756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17114.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3503.0634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019920,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0400390625,0.9097485542297364,0.4902382791042328,0.4425100684165954,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0399475097656,0.9990000128746032,0.7414088845252991,0.6179194450378418,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0399780273437,0.9609543085098268,0.5682551264762878,0.3979376554489136,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0400085449219,0.9477866291999816,0.5465939044952393,0.518528163433075,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0403137207031,0.766200065612793,0.2902059853076935,1.3184738159179688,287.0399169921875,284.95001220703125,303.2024841308594,297.1571655273437,299.56884765625,297.3307189941406,287.0393371582031,1.0,0.8613091111183167,0.2683826684951782,0.2683826684951782,1.0,1.0,-4.945554733276367,1.0273092985153198,3.918245553970337,-0.8515006899833679,1.0,1.0,0.0,204.216537475586,215.0,100521.15625,0.0,8663.8525390625,1.0,278.4423522949219,284.4559020996094,300.16168212890625,306.7677917480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111427664756776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17106.6875,0.0,1953.8612060546875,1895.4371337890625,0.0,3507.2060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019980,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0361328125,0.9094429612159728,0.4904305636882782,0.4426679313182831,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0361328125,0.9990000128746032,0.7444325685501099,0.6187036633491516,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0361328125,0.9609969854354858,0.5690746307373047,0.3984936773777008,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0361328125,0.947801947593689,0.547329843044281,0.5192087292671204,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0361022949219,0.7662070393562317,0.2905928194522857,1.320183277130127,287.0361633300781,284.95001220703125,303.2012939453125,297.14306640625,299.5706787109375,297.3339538574219,287.0363464355469,1.0,0.8627161979675293,0.268122136592865,0.268122136592865,1.0,1.0,-4.951350688934326,1.027651071548462,3.9236998558044434,-0.8536363840103149,1.0,1.0,0.0,204.6971130371093,215.0,100594.6484375,0.0,8694.62109375,1.0,278.4341125488281,284.4503173828125,300.147705078125,306.7520446777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116087555885316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17102.41015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3511.52734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020040,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0427551269531,0.9070262908935548,0.4906921684741974,0.442927598953247,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0428466796875,0.9990000128746032,0.7468329668045044,0.6236020922660828,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.04278564453125,0.9588865041732788,0.5699611306190491,0.3991280794143677,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.04278564453125,0.9455382227897644,0.5481182336807251,0.5199832916259766,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0425109863281,0.7645991444587708,0.291005939245224,1.322268843650818,287.0428771972656,284.95001220703125,303.20001220703125,297.12890625,299.5707397460937,297.3348388671875,287.04351806640625,1.0,0.865565299987793,0.2678615748882293,0.2678615748882293,1.0,1.0,-4.964315891265869,1.0296940803527832,3.934621572494507,-0.8565854430198669,1.0,1.0,0.0,206.8585205078125,233.0,100698.140625,0.0,8772.78125,1.0,278.43212890625,284.4533386230469,300.1338195800781,306.73876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121134281158448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17103.048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3516.20703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020100,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567626953125,0.9032513499259948,0.4910314381122589,0.4432910084724426,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.056884765625,0.9990000128746032,0.7485833168029785,0.6315200924873352,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.05682373046875,0.9552025198936462,0.5709220767021179,0.3998409211635589,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567932128906,0.9416300058364868,0.5489668846130371,0.520850419998169,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0563659667969,0.7618634104728699,0.2914434671401977,1.3246556520462036,287.05694580078125,284.95001220703125,303.1986083984375,297.1146850585937,299.5692443847656,297.3332824707031,287.0579528808594,1.0,0.8696251511573792,0.2676010429859161,0.2676010429859161,1.0,1.0,-4.9826765060424805,1.033016324043274,3.949660301208496,-0.8602572679519653,1.0,1.0,0.0,210.28048706054688,233.0,100820.2109375,0.0,8887.1943359375,1.0,278.4351501464844,284.4626770019531,300.1200561523437,306.7279663085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126708507537842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17107.53125,0.0,1953.8612060546875,1895.4371337890625,0.0,3521.373779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020160,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0764465332031,0.8985735774040222,0.4914448857307434,0.4437523782253265,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07666015625,0.9990000128746032,0.7497230172157288,0.6417992115020752,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0765686035156,0.9502894282341005,0.571954607963562,0.4006277322769165,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0765380859375,0.9364759922027588,0.5498751401901245,0.5218056440353394,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0759582519531,0.7583244442939758,0.2919028103351593,1.3273006677627563,287.07672119140625,284.95001220703125,303.1971130371094,297.10040283203125,299.5663146972656,297.32958984375,287.0779724121094,1.0,0.8746540546417236,0.2671223878860473,0.2671223878860473,1.0,1.0,-5.005357265472412,1.036522388458252,3.96883487701416,-0.8653464317321777,1.0,1.0,0.0,214.7317810058593,236.0,100956.9140625,0.0,9031.5693359375,1.0,278.44195556640625,284.4769287109375,300.10626220703125,306.7190246582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132789969444276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17114.955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3527.008544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020220,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953674316406,0.8952682614326477,0.4918977916240692,0.4442360401153564,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09552001953125,0.9990000128746032,0.7504358291625977,0.6494262218475342,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.095458984375,0.9468370676040648,0.5730253458023071,0.4014304280281067,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954284667969,0.9328704476356506,0.5508123636245728,0.5227721333503723,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950012207031,0.755875289440155,0.2923575341701507,1.3298341035842896,287.0955505371094,284.95001220703125,303.195556640625,297.08612060546875,299.5620422363281,297.32427978515625,287.09649658203125,1.0,0.8783770203590393,0.2666437029838562,0.2666437029838562,1.0,1.0,-5.024008274078369,1.038985013961792,3.985023260116577,-0.8696656227111816,1.0,1.0,0.0,218.17007446289065,236.0,101041.7421875,0.0,9149.263671875,1.0,278.4503173828125,284.490966796875,300.0924072265625,306.7113037109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139307737350464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17123.484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3533.0458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020280,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.11065673828125,0.8925806879997253,0.4923610091209411,0.4447251558303833,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1108093261719,0.9990000128746032,0.7510337233543396,0.6558576822280884,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1107482910156,0.9440503716468812,0.5741087198257446,0.4022377431392669,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1107177734375,0.929969847202301,0.5517582893371582,0.5237388610839844,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1103515625,0.7539064884185791,0.2928047180175781,1.3322575092315674,287.11083984375,284.95001220703125,303.19390869140625,297.0718078613281,299.557861328125,297.3188171386719,287.11163330078125,1.0,0.881822407245636,0.2661650478839874,0.2661650478839874,1.0,1.0,-5.040696620941162,1.0409760475158691,3.999720335006714,-0.8738741278648376,1.0,1.0,0.0,221.1285095214844,239.0,101116.0390625,0.0,9254.2978515625,1.0,278.4569396972656,284.5023498535156,300.0783996582031,306.7032775878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146047830581664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17130.62109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3539.287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
