time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18020340,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12408447265625,0.8902459144592285,0.4928219318389892,0.4452101290225982,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.12420654296875,0.9990000128746032,0.7515815496444702,0.6616036295890808,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1241455078125,0.9416479468345642,0.5751944780349731,0.4030443131923675,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1241455078125,0.9274776577949524,0.552703320980072,0.5247012972831726,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1238098144531,0.7522134184837341,0.2932439744472503,1.3346078395843506,287.1242370605469,284.95001220703125,303.19219970703125,297.0574951171875,299.5537414550781,297.3135070800781,287.1249694824219,1.0,0.8850057721138,0.2656863629817962,0.2656863629817962,1.0,1.0,-5.056232452392578,1.0426836013793943,4.013548851013184,-0.8779401183128357,1.0,1.0,0.0,223.819076538086,239.0,101186.8828125,0.0,9352.130859375,1.0,278.46221923828125,284.5121154785156,300.0641784667969,306.69451904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152814149856568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17136.697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3545.55029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020400,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1361389160156,0.8881725072860718,0.4932741224765777,0.4456837177276611,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.13623046875,0.9990000128746032,0.752112627029419,0.6668280959129333,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1361694335937,0.9395360946655272,0.5762773752212524,0.4038456380367279,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1361694335937,0.9252925515174866,0.5536414980888367,0.5256533026695251,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1358642578125,0.7507254481315613,0.2936745584011078,1.3368903398513794,287.1362609863281,284.95001220703125,303.1903991699219,297.0431823730469,299.5497436523437,297.3084411621094,287.13690185546875,1.0,0.8879818320274353,0.2652076780796051,0.2652076780796051,1.0,1.0,-5.070843696594238,1.0441627502441406,4.026680946350098,-0.8818920254707336,1.0,1.0,0.0,226.3033905029297,242.0,101254.4140625,0.0,9444.2685546875,1.0,278.466552734375,284.5206604003906,300.0498962402344,306.6851806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159521460533142,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17142.017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3551.75634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020460,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1470031738281,0.8863129615783691,0.4937154948711395,0.4461434483528137,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1470947265625,0.9990000128746032,0.7526382207870483,0.6716147065162659,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1470642089844,0.9376670122146606,0.5773560404777527,0.4046405255794525,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.14703369140625,0.923361361026764,0.5545703172683716,0.5265923738479614,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1467590332031,0.7494049072265625,0.2940962016582489,1.3391069173812866,287.1471252441406,284.95001220703125,303.1885681152344,297.0289306640625,299.5459289550781,297.3036804199219,287.1477355957031,1.0,0.8907793760299683,0.2645662724971771,0.2645662724971771,1.0,1.0,-5.084649562835693,1.0448144674301147,4.039834976196289,-0.8863720297813416,1.0,1.0,0.0,228.6116943359375,242.0,101318.90625,0.0,9531.46484375,1.0,278.4701232910156,284.5282287597656,300.0355834960937,306.67535400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916614294052124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17146.712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3557.880615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020520,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.156982421875,0.8846170902252197,0.4941456913948059,0.4465892314910888,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1570739746094,0.9990000128746032,0.75316321849823,0.6760615706443787,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.15704345703125,0.9359866380691528,0.578430712223053,0.4054293632507324,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1570129394531,0.9216259121894836,0.5554889440536499,0.5275177955627441,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1567687988281,0.7482121586799622,0.2945092916488647,1.3412638902664185,287.1571044921875,284.95001220703125,303.1866455078125,297.01470947265625,299.54229736328125,297.2991943359375,287.1576538085937,1.0,0.8934341669082642,0.2639248371124267,0.2639248371124267,1.0,1.0,-5.097805023193359,1.045259952545166,4.052545070648193,-0.8908182978630066,1.0,1.0,0.0,230.78274536132807,245.0,101380.828125,0.0,9614.732421875,1.0,278.4731140136719,284.5350341796875,300.0212707519531,306.665283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172669649124146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17150.923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3563.915283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020580,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1661682128906,0.8830651044845581,0.4945644736289978,0.4470208585262298,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.166259765625,0.9990000128746032,0.7536863088607788,0.6802034378051758,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.16619873046875,0.934475302696228,0.5795022249221802,0.4062126874923706,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.16619873046875,0.9200631380081176,0.5563965439796448,0.5284290909767151,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1659545898437,0.7471308708190918,0.2949135601520538,1.3433620929718018,287.166259765625,284.95001220703125,303.1846923828125,297.00054931640625,299.538818359375,297.2950134277344,287.1667785644531,1.0,0.8959585428237915,0.2632834017276764,0.2632834017276764,1.0,1.0,-5.110363960266113,1.0455553531646729,4.06480884552002,-0.8951939940452576,1.0,1.0,0.0,232.828842163086,245.0,101440.3359375,0.0,9694.376953125,1.0,278.4755859375,284.54119873046875,300.0070495605469,306.6549377441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179096221923828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17154.703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3569.854736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020640,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1748046875,0.8816145658493042,0.4949743151664734,0.4474415481090545,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1748962402344,0.9990000128746032,0.7542046308517456,0.6841333508491516,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1748352050781,0.9330838918685912,0.5805723071098328,0.406992644071579,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1748352050781,0.9186225533485411,0.557295024394989,0.5293289422988892,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.17462158203125,0.7461277842521667,0.2953106760978699,1.345414400100708,287.1748962402344,284.95001220703125,303.1827087402344,296.9864807128906,299.5354919433594,297.29107666015625,287.1753845214844,1.0,0.8983905911445618,0.262641966342926,0.262641966342926,1.0,1.0,-5.12249755859375,1.0457417964935305,4.076755523681641,-0.8995218873023987,1.0,1.0,0.0,234.78927612304688,248.0,101498.109375,0.0,9771.537109375,1.0,278.47772216796875,284.5468444824219,299.99285888671875,306.6445007324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185431599617004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17158.181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3575.707763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020700,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.18292236328125,0.8802575469017029,0.4953741133213043,0.4478509426116943,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1830139160156,0.9990000128746032,0.7547152638435364,0.6878634095191956,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1829528808594,0.9318060278892516,0.5816445350646973,0.4077707529067993,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1829528808594,0.91729474067688,0.5581831932067871,0.530216634273529,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1827392578125,0.7451961040496826,0.295700192451477,1.3474197387695312,287.1830139160156,284.95001220703125,303.1806945800781,296.9725036621094,299.5323181152344,297.2873840332031,287.1834716796875,1.0,0.9007343649864196,0.262000560760498,0.262000560760498,1.0,1.0,-5.134222507476807,1.0458238124847412,4.088398456573486,-0.9038035869598388,1.0,1.0,0.0,236.66778564453125,248.0,101554.1796875,0.0,9846.2919921875,1.0,278.47955322265625,284.5520935058594,299.9787902832031,306.6339416503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919167459011078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17161.376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3581.473388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020760,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.190673828125,0.8789694905281067,0.4957621097564697,0.4482496082782745,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1907653808594,0.9990000128746032,0.7552220821380615,0.6914461255073547,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1907043457031,0.9306177496910096,0.5827304124832153,0.408552348613739,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1907043457031,0.9160509705543518,0.5590593814849854,0.5310928225517273,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.19049072265625,0.7443177103996277,0.296083390712738,1.3493869304656982,287.1907653808594,284.95001220703125,303.1786193847656,296.9586181640625,299.5292663574219,297.2839660644531,287.1911926269531,1.0,0.9030120968818665,0.2614502012729645,0.2614502012729645,1.0,1.0,-5.145640850067139,1.0461796522140503,4.099461555480957,-0.907699704170227,1.0,1.0,0.0,238.4870147705078,251.0,101609.015625,0.0,9919.3125,1.0,278.4811706542969,284.5570373535156,299.9648132324219,306.6233825683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919782817363739,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17164.3671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3587.15380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020820,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1981201171875,0.8777396082878113,0.4961351454257965,0.4486342072486877,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1981811523437,0.9990000128746032,0.7557277083396912,0.6948983073234558,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1981506347656,0.9295178055763244,0.5838412642478943,0.4093469679355621,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1981506347656,0.9148789048194884,0.5599204897880554,0.5319541692733765,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1979675292969,0.7434857487678528,0.2964604496955871,1.3513177633285522,287.1982116699219,284.95001220703125,303.1765441894531,296.9448547363281,299.52642822265625,297.28082275390625,287.1986389160156,1.0,0.9052309393882751,0.2608998715877533,0.2608998715877533,1.0,1.0,-5.156785011291504,1.0464882850646973,4.110296249389648,-0.9115419983863832,1.0,1.0,0.0,240.2535858154297,251.0,101662.6953125,0.0,9990.7958984375,1.0,278.4826354980469,284.5617370605469,299.95098876953125,306.61279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203893542289734,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17167.177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3592.75146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020880,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2053527832031,0.8765558004379272,0.4964976012706756,0.4490067064762115,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2054138183594,0.9990000128746032,0.7562254667282104,0.6982484459877014,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20538330078125,0.9284906387329102,0.5849698185920715,0.4101548790931701,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20538330078125,0.91376394033432,0.5607703328132629,0.5328022837638855,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2051696777344,0.7426906824111938,0.2968322038650512,1.3532179594039917,287.2054138183594,284.95001220703125,303.1744384765625,296.9312438964844,299.523681640625,297.27789306640625,287.2058410644531,1.0,0.9074034690856934,0.2603495419025421,0.2603495419025421,1.0,1.0,-5.1677117347717285,1.0467394590377808,4.120972156524658,-0.9153626561164856,1.0,1.0,0.0,241.97984313964844,254.0,101715.5078125,0.0,10061.1220703125,1.0,278.48394775390625,284.5662536621094,299.937255859375,306.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209871888160706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17169.85546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3598.26611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020940,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2123718261719,0.8754155039787292,0.4968515634536743,0.4493688642978668,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2124328613281,0.9990000128746032,0.7567092180252075,0.7015028595924377,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.21240234375,0.9275302886962892,0.586112380027771,0.410973846912384,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21240234375,0.912702739238739,0.5616104602813721,0.5336387157440186,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21221923828125,0.741929292678833,0.2971985340118408,1.355087399482727,287.2124328613281,284.95001220703125,303.1723327636719,296.91778564453125,299.5210876464844,297.2751770019531,287.2128601074219,1.0,0.909532070159912,0.2597992122173309,0.2597992122173309,1.0,1.0,-5.178431987762451,1.046935796737671,4.131496429443359,-0.9191628098487854,1.0,1.0,0.0,243.6680450439453,254.0,101767.453125,0.0,10130.349609375,1.0,278.48516845703125,284.57061767578125,299.9237060546875,306.5917663574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215760231018066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17172.4140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3603.69580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021000,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2192687988281,0.8743103742599487,0.4972005486488342,0.4497249126434326,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2193298339844,0.9990000128746032,0.7571739554405212,0.704686164855957,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.21929931640625,0.9266193509101868,0.5872639417648315,0.4117993414402008,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.21929931640625,0.9116849899291992,0.562444269657135,0.5344674587249756,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2191162109375,0.7411938309669495,0.2975602746009826,1.3569316864013672,287.2193298339844,284.95001220703125,303.1701965332031,296.90447998046875,299.5185852050781,297.2726135253906,287.2197265625,1.0,0.9116277694702148,0.2592488825321197,0.2592488825321197,1.0,1.0,-5.188997268676758,1.047089457511902,4.141907691955566,-0.922949492931366,1.0,1.0,0.0,245.3291473388672,257.0,101818.7890625,0.0,10198.8173828125,1.0,278.4863586425781,284.5748596191406,299.91033935546875,306.5813903808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221557974815368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17174.890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3609.040283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021060,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2260437011719,0.8732409477233887,0.4975448250770569,0.4500751495361328,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2261047363281,0.9990000128746032,0.7576138377189636,0.707796037197113,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.22607421875,0.92575865983963,0.5884252786636353,0.4126314520835876,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.22607421875,0.9107110500335692,0.5632717609405518,0.5352886319160461,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22589111328125,0.7404839396476746,0.2979169189929962,1.3587483167648315,287.2261047363281,284.95001220703125,303.1680908203125,296.8913879394531,299.5162048339844,297.27020263671875,287.2265014648437,1.0,0.9136894345283508,0.2587020397186279,0.2587020397186279,1.0,1.0,-5.199401378631592,1.047213077545166,4.152188301086426,-0.9267079830169678,1.0,1.0,0.0,246.9616241455078,257.0,101869.4375,0.0,10266.4716796875,1.0,278.48748779296875,284.5790405273437,299.89715576171875,306.57110595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227267503738404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17177.29296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3614.30078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021120,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2327575683594,0.8721975684165955,0.4978864789009094,0.4504222273826599,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2328186035156,0.9990000128746032,0.7580306529998779,0.7108578681945801,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2327880859375,0.9249328374862672,0.5895941257476807,0.4134683907032013,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2327880859375,0.9097697734832764,0.5640953779220581,0.5361052751541138,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23260498046875,0.7397919297218323,0.2982698082923889,1.360545039176941,287.2328186035156,284.95001220703125,303.1659545898437,296.87847900390625,299.5138854980469,297.2679138183594,287.23321533203125,1.0,0.9157282710075378,0.2581552267074585,0.2581552267074585,1.0,1.0,-5.209696769714356,1.047305941581726,4.16239070892334,-0.9304580688476562,1.0,1.0,0.0,248.57716369628903,260.0,101919.734375,0.0,10333.677734375,1.0,278.4886474609375,284.58319091796875,299.8841247558594,306.5609741210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232871532440186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17179.6484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3619.462646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021180,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2393798828125,0.8711543679237366,0.4982252418994903,0.4507670998573303,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23944091796875,0.9990000128746032,0.7584214806556702,0.7138025760650635,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2394104003906,0.924111008644104,0.5907717943191528,0.4143117368221283,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2394104003906,0.9088316559791564,0.5649146437644958,0.5369181632995605,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2392272949219,0.7390974164009094,0.2986181676387787,1.3623239994049072,287.23944091796875,284.95001220703125,303.16387939453125,296.86578369140625,299.5116271972656,297.2657470703125,287.2398376464844,1.0,0.9177364110946656,0.2576083838939667,0.2576083838939667,1.0,1.0,-5.219785213470459,1.0473448038101196,4.172440528869629,-0.934181272983551,1.0,1.0,0.0,250.1958770751953,260.0,101968.859375,0.0,10400.111328125,1.0,278.4897766113281,284.5873107910156,299.871337890625,306.5509948730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923838198184967,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17181.9609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3624.536376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021240,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24566650390625,0.8700277209281921,0.4985597431659698,0.4511125683784485,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2457275390625,0.9990000128746032,0.7588028311729431,0.7163909673690796,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2456970214844,0.9231889247894288,0.5919551849365234,0.4151624143123626,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2456970214844,0.9078025817871094,0.5657287240028381,0.5377307534217834,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2455444335937,0.7383356690406799,0.2989612817764282,1.3641003370285034,287.2457275390625,284.95001220703125,303.1617736816406,296.8533020019531,299.50946044921875,297.26373291015625,287.24609375,1.0,0.9196917414665222,0.2570615708827972,0.2570615708827972,1.0,1.0,-5.229367733001709,1.0472606420516968,4.182106971740723,-0.9378253817558287,1.0,1.0,0.0,251.88584899902344,263.0,102014.5859375,0.0,10464.7626953125,1.0,278.4908447265625,284.5911560058594,299.8587646484375,306.5411682128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243778586387634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17184.1640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3629.503662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021300,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2510986328125,0.8687151670455933,0.4988851845264435,0.4514596164226532,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25115966796875,0.9990000128746032,0.7592024803161621,0.7182835340499878,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2511291503906,0.922041356563568,0.5931413769721985,0.4160223603248596,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2511291503906,0.906570851802826,0.5665335655212402,0.5385443568229675,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2510070800781,0.7374267578125,0.2992956638336181,1.3658818006515503,287.25115966796875,284.95001220703125,303.15972900390625,296.8410949707031,299.5074462890625,297.26190185546875,287.2514343261719,1.0,0.9215452671051024,0.2565147280693054,0.2565147280693054,1.0,1.0,-5.237910747528076,1.046931505203247,4.19097900390625,-0.9413050413131714,1.0,1.0,0.0,253.7255706787109,263.0,102053.296875,0.0,10525.619140625,1.0,278.4916076660156,284.5943908691406,299.846435546875,306.53143310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249060750007628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17186.08984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3634.364013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021360,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.255126953125,0.8671684265136719,0.4991953670978546,0.4518057107925415,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2551574707031,0.9979611039161682,0.7596680521965027,0.7191974520683289,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2551574707031,0.920608639717102,0.5943242907524109,0.4168895184993744,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.255126953125,0.9050906896591188,0.5673241019248962,0.5393573045730591,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.25506591796875,0.7363327145576477,0.2996177971363067,1.367664813995361,287.2551574707031,284.95001220703125,303.1576843261719,296.8291320800781,299.50555419921875,297.26031494140625,287.25537109375,1.0,0.923250377178192,0.2559811770915985,0.2559811770915985,1.0,1.0,-5.244990825653076,1.0463141202926636,4.198676586151123,-0.9445130228996276,1.0,1.0,0.0,255.7489776611328,266.0,102082.765625,0.0,10580.6953125,1.0,278.49176025390625,284.5965270996094,299.8343505859375,306.5216979980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925419807434082,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17187.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3639.0888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021420,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2579650878906,0.8656688332557678,0.4994880259037018,0.4521354138851166,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25799560546875,0.9967162609100342,0.7602289319038391,0.7197434902191162,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2579650878906,0.9192402362823486,0.5955029726028442,0.4177529513835907,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2579650878906,0.9036823511123656,0.5680987238883972,0.5401543378829956,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2579040527344,0.7352713942527771,0.2999275028705597,1.3693844079971311,287.25799560546875,284.95001220703125,303.1557006835937,296.81744384765625,299.5039367675781,297.2590637207031,287.2581787109375,1.0,0.9248436093330384,0.2554475963115692,0.2554475963115692,1.0,1.0,-5.251368045806885,1.0455377101898191,4.205830097198486,-0.947657346725464,1.0,1.0,0.0,257.7094116210937,266.0,102110.4453125,0.0,10631.6728515625,1.0,278.4911499023437,284.59765625,299.822509765625,306.5118713378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259164929389954,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17188.322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3643.65625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021480,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.26055908203125,0.864315927028656,0.4997684955596924,0.4524474740028381,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2605895996094,0.9956024289131165,0.7608501315116882,0.7203522324562073,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.26055908203125,0.9180589318275452,0.5966819524765015,0.4186113476753235,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.26055908203125,0.902451992034912,0.5688616633415222,0.5409337878227234,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.260498046875,0.7343207597732544,0.3002283573150635,1.3710341453552246,287.2605895996094,284.95001220703125,303.1537475585937,296.8060607910156,299.5024719238281,297.2580261230469,287.2607421875,1.0,0.9263800978660583,0.2549140453338623,0.2549140453338623,1.0,1.0,-5.257674694061279,1.0447421073913574,4.212932586669922,-0.9507983922958374,1.0,1.0,0.0,259.5347900390625,269.0,102139.734375,0.0,10681.1845703125,1.0,278.4902648925781,284.5985412597656,299.8109436035156,306.5020446777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263947606086732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17188.875,0.0,1953.8612060546875,1895.4371337890625,0.0,3648.0517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021540,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2630615234375,0.8630773425102234,0.500038743019104,0.4527448117733001,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2630920410156,0.994592010974884,0.7615118622779846,0.72100830078125,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2630615234375,0.9170255661010742,0.5978649258613586,0.4194681346416473,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2630615234375,0.9013469815254213,0.5696139931678772,0.5416978001594543,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.26300048828125,0.7334553599357605,0.3005204796791076,1.372622013092041,287.2630920410156,284.95001220703125,303.15185546875,296.79498291015625,299.5011291503906,297.25714111328125,287.26324462890625,1.0,0.9278697967529296,0.2543804943561554,0.2543804943561554,1.0,1.0,-5.263913631439209,1.0439280271530151,4.219985485076904,-0.9539350271224976,1.0,1.0,0.0,261.2538757324219,269.0,102169.3203125,0.0,10729.4912109375,1.0,278.4892883300781,284.5993347167969,299.7996826171875,306.4923400878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268559217453004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17189.32421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3652.289306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021600,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655639648437,0.8619041442871094,0.5003030896186829,0.4530339241027832,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655944824219,0.9936341643333436,0.7621909976005554,0.7216848134994507,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655944824219,0.9160778522491456,0.5990536212921143,0.4203265905380249,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655944824219,0.9003086686134338,0.5703593492507935,0.5424524545669556,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655029296875,0.7326371073722839,0.3008064925670624,1.374170422554016,287.2655944824219,284.95001220703125,303.1499938964844,296.7842102050781,299.4998779296875,297.25634765625,287.2657775878906,1.0,0.9293322563171388,0.2538469135761261,0.2538469135761261,1.0,1.0,-5.270100116729736,1.0430991649627686,4.227001190185547,-0.9570693969726562,1.0,1.0,0.0,262.91729736328125,272.0,102198.828125,0.0,10777.130859375,1.0,278.48834228515625,284.60015869140625,299.78875732421875,306.48291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927299737930298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17189.763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3656.365966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021660,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.26812744140625,0.8607867956161499,0.5005621314048767,0.4533157348632812,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2681579589844,0.9927206039428712,0.7628828287124634,0.7223758101463318,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2681579589844,0.9152052998542786,0.6002508997917175,0.4211889505386352,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2681579589844,0.8993270397186279,0.5710979104042053,0.5431982278823853,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.26806640625,0.7318581938743591,0.3010860979557037,1.375679612159729,287.2681579589844,284.95001220703125,303.14801025390625,296.7738037109375,299.49859619140625,297.2556457519531,287.2683410644531,1.0,0.9307697415351868,0.2533619105815887,0.2533619105815887,1.0,1.0,-5.27623176574707,1.0424453020095823,4.233786582946777,-0.960010290145874,1.0,1.0,0.0,264.5330505371094,272.0,102228.09375,0.0,10824.1513671875,1.0,278.48748779296875,284.6010437011719,299.7781677246094,306.4737854003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277275800704956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17190.22265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3660.294677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021720,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.270751953125,0.8597062826156616,0.500817596912384,0.4535930454730987,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2707824707031,0.991831600666046,0.7635802626609802,0.7230731248855591,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2707824707031,0.9143831133842468,0.6014567613601685,0.42205610871315,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2707824707031,0.8983813524246216,0.5718315839767456,0.5439379811286926,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2707214355469,0.7311040163040161,0.301360934972763,1.3771612644195557,287.2707824707031,284.95001220703125,303.14569091796875,296.7637939453125,299.49725341796875,297.2550048828125,287.2709655761719,1.0,0.9321913123130798,0.252876877784729,0.252876877784729,1.0,1.0,-5.282323360443115,1.0417925119400024,4.240530490875244,-0.9629358649253844,1.0,1.0,0.0,266.1217956542969,275.0,102257.296875,0.0,10870.818359375,1.0,278.4867553710937,284.6020202636719,299.7679748535156,306.4649658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281373620033264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17190.716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3664.05615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021780,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.27349853515625,0.8586575984954834,0.5010699033737183,0.4538663625717163,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2735290527344,0.9909628033638,0.7642815709114075,0.7237745523452759,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.27349853515625,0.913605809211731,0.6026731729507446,0.422929584980011,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27349853515625,0.8974663615226746,0.5725605487823486,0.5446720719337463,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2734375,0.7303705215454102,0.3016309142112732,1.3786158561706543,287.2735290527344,284.95001220703125,303.1430053710937,296.7541198730469,299.495849609375,297.2544250488281,287.273681640625,1.0,0.933598816394806,0.2523918449878692,0.2523918449878692,1.0,1.0,-5.288375377655029,1.0411282777786257,4.247247219085693,-0.965859353542328,1.0,1.0,0.0,267.68804931640625,275.0,102286.2734375,0.0,10917.177734375,1.0,278.4861755371094,284.6031494140625,299.7581787109375,306.45654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285327792167664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17191.267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3667.68505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021840,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2763061523437,0.8576326370239258,0.501319944858551,0.4541369676589966,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2763366699219,0.9901062846183776,0.764984667301178,0.7244778275489807,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2763366699219,0.9128625392913818,0.6038993000984192,0.4238092005252838,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2763061523437,0.896573543548584,0.5732859373092651,0.5454021096229553,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2762451171875,0.729651689529419,0.3018971383571625,1.380050539970398,287.2763366699219,284.95001220703125,303.1400146484375,296.7448425292969,299.49432373046875,297.25390625,287.2765197753906,1.0,0.9349968433380128,0.2519068419933319,0.2519068419933319,1.0,1.0,-5.294399261474609,1.0404548645019531,4.253944873809815,-0.9687821865081788,1.0,1.0,0.0,269.2408447265625,278.0,102315.203125,0.0,10963.365234375,1.0,278.4857482910156,284.6044311523437,299.74871826171875,306.4484558105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289124608039856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17191.876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3671.16845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021900,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2792358398437,0.8566299080848694,0.5015676021575928,0.4544048607349396,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2792663574219,0.9892610907554626,0.7656890749931335,0.725182294845581,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2792663574219,0.9121526479721068,0.6051376461982727,0.4246966540813446,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2792663574219,0.8957011699676514,0.5740073919296265,0.5461277961730957,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2791748046875,0.7289461493492126,0.3021592199802398,1.381463646888733,287.2792663574219,284.95001220703125,303.1366577148437,296.73590087890625,299.4927062988281,297.2534484863281,287.2794494628906,1.0,0.9363855719566344,0.2514218091964721,0.2514218091964721,1.0,1.0,-5.300394535064697,1.0397721529006958,4.260622501373291,-0.9717042446136476,1.0,1.0,0.0,270.7810974121094,278.0,102343.8984375,0.0,11009.3837890625,1.0,278.4854736328125,284.6058349609375,299.7396545410156,306.44073486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292795062065125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17192.5625,0.0,1953.8612060546875,1895.4371337890625,0.0,3674.53515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021960,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28228759765625,0.8556453585624695,0.5018134713172913,0.4546707570552826,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2823181152344,0.988423466682434,0.7663940787315369,0.7258872985839844,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2823181152344,0.9114706516265868,0.6063876748085022,0.4255918562412262,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28228759765625,0.8948450088500977,0.5747255682945251,0.5468500256538391,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2822265625,0.7282509803771973,0.302417904138565,1.382859230041504,287.2823181152344,284.95001220703125,303.13299560546875,296.7273254394531,299.49102783203125,297.2530517578125,287.2825012207031,1.0,0.937767505645752,0.2509445548057556,0.2509445548057556,1.0,1.0,-5.30636739730835,1.0391123294830322,4.2672553062438965,-0.9745959639549256,1.0,1.0,0.0,272.3133544921875,281.0,102372.5234375,0.0,11055.3115234375,1.0,278.4853515625,284.6073913574219,299.73095703125,306.43341064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296326637268066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17193.318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3677.77392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022020,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.28546142578125,0.8546770215034485,0.5020577311515808,0.4549349248409271,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2854919433594,0.9875917434692384,0.7670993804931641,0.726592481136322,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28546142578125,0.9108140468597412,0.6076498031616211,0.4264950752258301,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.28546142578125,0.8940030932426453,0.5754407644271851,0.5475690960884094,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.285400390625,0.7275645732879639,0.3026733994483948,1.3842391967773438,287.2854919433594,284.95001220703125,303.1290283203125,296.7191162109375,299.4892272949219,297.2527160644531,287.2856750488281,1.0,0.9391438961029052,0.2504672706127167,0.2504672706127167,1.0,1.0,-5.312321662902832,1.0384477376937866,4.273874282836914,-0.9774861335754396,1.0,1.0,0.0,273.8397216796875,281.0,102401.0859375,0.0,11101.185546875,1.0,278.4853820800781,284.609130859375,299.7225952148437,306.4264221191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299724698066713,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17194.1484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3680.888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022080,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2887268066406,0.8537232279777527,0.5023007392883301,0.4551977515220642,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2887878417969,0.9867643713951112,0.7678048610687256,0.7272977828979492,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.28875732421875,0.9101799130439758,0.6089229583740234,0.4274057447910309,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28875732421875,0.8931736946105957,0.5761534571647644,0.5482855439186096,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886657714844,0.7268859148025513,0.3029263019561767,1.385606288909912,287.2887878417969,284.95001220703125,303.1247253417969,296.71124267578125,299.48736572265625,297.2524108886719,287.2889709472656,1.0,0.9405159950256348,0.2499900162220001,0.2499900162220001,1.0,1.0,-5.318262100219727,1.0377774238586426,4.280484676361084,-0.9803775548934937,1.0,1.0,0.0,275.3621520996094,284.0,102429.6953125,0.0,11147.0458984375,1.0,278.4855651855469,284.6109924316406,299.7145690917969,306.41973876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302979707717896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17195.046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3683.8720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022140,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2921447753906,0.8527836799621582,0.5025424957275391,0.4554591774940491,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2922058105469,0.9859416484832764,0.7685105204582214,0.7280030250549316,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.29217529296875,0.9095690846443176,0.6102092862129211,0.4283252656459808,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.29217529296875,0.8923564553260803,0.5768634080886841,0.5489991903305054,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2920837402344,0.7262145280838013,0.3031763732433319,1.3869595527648926,287.2922058105469,284.95001220703125,303.1200866699219,296.7037048339844,299.48541259765625,297.2521667480469,287.2923889160156,1.0,0.9418838024139404,0.2495127618312835,0.2495127618312835,1.0,1.0,-5.324188709259033,1.0371015071868896,4.287087440490723,-0.983270227909088,1.0,1.0,0.0,276.88055419921875,284.0,102458.21875,0.0,11192.8935546875,1.0,278.4859313964844,284.613037109375,299.7069091796875,306.4134521484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306122064590454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17196.029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3686.75146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
