time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022200,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.85185706615448,0.5027824640274048,0.4557193517684936,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2957458496094,0.9851227402687072,0.7692171335220337,0.7287086248397827,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29571533203125,0.9089794158935548,0.6115094423294067,0.4292532205581665,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.29571533203125,0.8915503025054932,0.5775704979896545,0.5497103333473206,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956237792969,0.7255498170852661,0.3034242391586303,1.388301968574524,287.2957458496094,284.95001220703125,303.1151428222656,296.69647216796875,299.4833984375,297.2519836425781,287.29595947265625,1.0,0.9432485699653624,0.2490354925394058,0.2490354925394058,1.0,1.0,-5.330106735229492,1.0364209413528442,4.2936859130859375,-0.9861648082733154,1.0,1.0,0.0,278.3962707519531,287.0,102486.8359375,0.0,11238.7666015625,1.0,278.4864196777344,284.6152038574219,299.6995544433594,306.407470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309130311012268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17197.087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3689.50732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022260,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.29937744140625,0.8509429693222046,0.50301593542099,0.4559758305549621,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994384765625,0.98430997133255,0.7699306011199951,0.7294173836708069,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994079589844,0.9084171056747437,0.6128395199775696,0.4301961064338684,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994079589844,0.8907549381256104,0.5782701969146729,0.5504165887832642,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29931640625,0.7248923778533936,0.303669810295105,1.3896327018737793,287.2994384765625,284.95001220703125,303.1098937988281,296.6896057128906,299.4812927246094,297.2519226074219,287.2996520996094,1.0,0.9446107149124146,0.2485646456480026,0.2485646456480026,1.0,1.0,-5.336021423339844,1.0357624292373655,4.300259113311768,-0.989037275314331,1.0,1.0,0.0,279.9081726074219,287.0,102515.453125,0.0,11284.685546875,1.0,278.48712158203125,284.6175842285156,299.69256591796875,306.40185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312028288841248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17198.232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3692.161376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022320,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.30322265625,0.8500397801399231,0.5032398700714111,0.4562249183654785,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3032531738281,0.983506679534912,0.7706551551818848,0.7301344275474548,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3032531738281,0.9078891277313232,0.6142078638076782,0.4311622679233551,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30322265625,0.889969527721405,0.5789597630500793,0.5511144399642944,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031311035156,0.7242431044578552,0.3039137125015259,1.3909542560577393,287.3032531738281,284.95001220703125,303.1043701171875,296.6830444335937,299.47918701171875,297.251953125,287.3034973144531,1.0,0.9459718465805054,0.2480937987565994,0.2480937987565994,1.0,1.0,-5.341946125030518,1.0351053476333618,4.306840419769287,-0.9919129014015198,1.0,1.0,0.0,281.4155578613281,290.0,102544.28125,0.0,11330.712890625,1.0,278.48797607421875,284.6201171875,299.6858825683594,306.39654541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93148010969162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17199.4609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3694.700439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022380,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072204589844,0.8491466641426086,0.5034564137458801,0.4564657509326935,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072814941406,0.9827132821083068,0.7713886499404907,0.730861246585846,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072509765625,0.9073968529701232,0.6156097650527954,0.4321547448635101,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072509765625,0.8891928791999817,0.5796407461166382,0.5518026947975159,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3071594238281,0.7236016392707825,0.3041560053825378,1.3922667503356934,287.3072814941406,284.95001220703125,303.0985107421875,296.6767883300781,299.4770202636719,297.25213623046875,287.3074951171875,1.0,0.9473326206207277,0.2476229518651962,0.2476229518651962,1.0,1.0,-5.347884654998779,1.0344488620758057,4.3134355545043945,-0.9947938919067384,1.0,1.0,0.0,282.9188232421875,290.0,102573.234375,0.0,11376.8779296875,1.0,278.4889831542969,284.62286376953125,299.67950439453125,306.3916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931747019290924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17200.7890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3697.144287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022440,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3114013671875,0.8482632040977478,0.5036699175834656,0.4567024111747741,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3114318847656,0.9819257259368896,0.7721262574195862,0.7315933704376221,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3114013671875,0.9069291353225708,0.6170315146446228,0.4331637322902679,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3114013671875,0.888424277305603,0.5803171396255493,0.5524853467941284,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3113098144531,0.722966194152832,0.3043971061706543,1.39357328414917,287.3114318847656,284.95001220703125,303.09234619140625,296.6708374023437,299.47479248046875,297.2523803710937,287.3116760253906,1.0,0.9486931562423706,0.247152104973793,0.247152104973793,1.0,1.0,-5.353832244873047,1.0337918996810913,4.320040225982666,-0.9976793527603148,1.0,1.0,0.0,284.4206848144531,293.0,102602.3984375,0.0,11423.1767578125,1.0,278.4902038574219,284.6257629394531,299.6734313964844,306.386962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320017099380492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17202.19921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3699.475341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022500,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157043457031,0.8473896384239197,0.5038815140724182,0.4569363594055176,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157653808594,0.9811429381370544,0.7728665471076965,0.7323291301727295,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.9064837098121644,0.6184722781181335,0.434187650680542,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.8876636028289795,0.5809897780418396,0.553163468837738,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.31561279296875,0.7223361134529114,0.3046369850635528,1.3948736190795898,287.3157653808594,284.95001220703125,303.0859069824219,296.6651916503906,299.47247314453125,297.2526550292969,287.3160095214844,1.0,0.950053572654724,0.2466812580823898,0.2466812580823898,1.0,1.0,-5.359787464141846,1.0331339836120603,4.326653480529785,-1.000568985939026,1.0,1.0,0.0,285.9217224121094,293.0,102631.640625,0.0,11469.6083984375,1.0,278.4915771484375,284.6288757324219,299.6676940917969,306.3826599121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932246744632721,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17203.712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3701.718017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022560,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3201904296875,0.846526026725769,0.5040925145149231,0.4571693837642669,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3202209472656,0.9803632497787476,0.7736077308654785,0.7330662608146667,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3201904296875,0.9060560464859008,0.6199274659156799,0.4352222084999084,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3201904296875,0.8869109749794006,0.5816601514816284,0.5538390278816223,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.320068359375,0.7217106223106384,0.3048758208751678,1.3961690664291382,287.3202209472656,284.95001220703125,303.07916259765625,296.6598205566406,299.4700622558594,297.25299072265625,287.3204650878906,1.0,0.9514137506484984,0.2462230324745178,0.2462230324745178,1.0,1.0,-5.365748405456543,1.0325247049331665,4.333223819732666,-1.0034129619598389,1.0,1.0,0.0,287.4227294921875,296.0,102661.0390625,0.0,11516.16796875,1.0,278.4931030273437,284.63214111328125,299.6622314453125,306.378662109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324806928634644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17205.310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3703.8583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022620,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.32476806640625,0.8456723690032959,0.5043034553527832,0.4574021100997925,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3248291015625,0.9795863032341005,0.77434903383255,0.7338038086891174,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3247985839844,0.905644714832306,0.6213958263397217,0.4362661242485046,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3247985839844,0.8861664533615112,0.5823288559913635,0.5545126795768738,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3246765136719,0.7210896611213684,0.3051137626171112,1.3974601030349731,287.3248291015625,284.95001220703125,303.0721435546875,296.6547546386719,299.46759033203125,297.2533264160156,287.3251037597656,1.0,0.9527736306190492,0.2457648068666458,0.2457648068666458,1.0,1.0,-5.371714115142822,1.0319173336029053,4.339796543121338,-1.0062572956085205,1.0,1.0,0.0,288.9237976074219,296.0,102690.6015625,0.0,11562.853515625,1.0,278.49481201171875,284.6355895996094,299.65704345703125,306.3749694824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327039122581482,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17206.994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3705.900146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022680,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3295288085937,0.8448287844657898,0.5045145153999329,0.457634836435318,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32958984375,0.9788119196891784,0.7750898599624634,0.734541118144989,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3295593261719,0.9052488803863524,0.6228764653205872,0.4373187124729156,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3295288085937,0.8854302763938904,0.5829961895942688,0.5551849603652954,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32940673828125,0.720473051071167,0.3053509294986725,1.398747444152832,287.32958984375,284.95001220703125,303.0648498535156,296.64996337890625,299.4649963378906,297.2536926269531,287.329833984375,1.0,0.9541332721710204,0.2453065663576126,0.2453065663576126,1.0,1.0,-5.377684593200684,1.031308650970459,4.346375942230225,-1.0091054439544678,1.0,1.0,0.0,290.4248962402344,299.0,102720.3203125,0.0,11609.6650390625,1.0,278.4966735839844,284.6391906738281,299.6521301269531,306.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932916820049286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17208.76171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3707.84765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022740,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3344116210937,0.8439952731132507,0.5047258734703064,0.457867681980133,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33447265625,0.9780402779579164,0.7758299708366394,0.7352779507637024,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3344421386719,0.904869019985199,0.6243706941604614,0.4383806884288788,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3344421386719,0.8847025036811829,0.583662211894989,0.5558558106422424,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3343200683594,0.7198607921600342,0.3055872917175293,1.4000307321548462,287.33447265625,284.95001220703125,303.0572509765625,296.6454467773437,299.4623413085937,297.25408935546875,287.3347473144531,1.0,0.9554927349090576,0.2448483407497406,0.2448483407497406,1.0,1.0,-5.383660793304443,1.0306986570358276,4.352962017059326,-1.0119575262069702,1.0,1.0,0.0,291.92578125,299.0,102750.140625,0.0,11656.60546875,1.0,278.49871826171875,284.6429748535156,299.64752197265625,306.36846923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933120846748352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17210.623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3709.713623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022800,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.33941650390625,0.8431713581085205,0.5049375891685486,0.4581007957458496,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3394775390625,0.9772710204124452,0.7765690684318542,0.7360139489173889,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3394470214844,0.9045034646987916,0.6258764266967773,0.4394507110118866,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3394470214844,0.8839828968048096,0.5843271613121033,0.5565256476402283,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3393249511719,0.7192525267601013,0.3058230280876159,1.4013110399246216,287.3394775390625,284.95001220703125,303.0494079589844,296.64117431640625,299.4595642089844,297.2545166015625,287.3397521972656,1.0,0.9568518996238708,0.2443901151418686,0.2443901151418686,1.0,1.0,-5.389641761779785,1.0300872325897217,4.359554767608643,-1.0148134231567385,1.0,1.0,0.0,293.4267578125,302.0,102780.125,0.0,11703.673828125,1.0,278.5008850097656,284.6469116210937,299.6431579589844,306.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333145022392272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17212.560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3711.484130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022860,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3446044921875,0.8423574566841125,0.5051496028900146,0.45833420753479,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3446350097656,0.9765044450759888,0.7773066163063049,0.7367485165596008,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3446350097656,0.9041537046432496,0.6273963451385498,0.4405304789543152,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3446044921875,0.8832717537879944,0.5849908590316772,0.557194173336029,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.344482421875,0.7186484336853027,0.3060581088066101,1.4025880098342896,287.3446655273437,284.95001220703125,303.041259765625,296.6371765136719,299.4566955566406,297.25494384765625,287.3449401855469,1.0,0.9582110047340392,0.2439358830451965,0.2439358830451965,1.0,1.0,-5.395629405975342,1.02949059009552,4.366138935089111,-1.0176576375961304,1.0,1.0,0.0,294.9273681640625,302.0,102810.203125,0.0,11750.873046875,1.0,278.50323486328125,284.6510314941406,299.6390991210937,306.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335004687309264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17214.595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3713.184814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022920,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3498840332031,0.8415525555610657,0.5053619146347046,0.4585678577423095,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3499450683594,0.9757398962974548,0.7780424952507019,0.7374817728996277,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.34991455078125,0.9038171172142028,0.6289271712303162,0.4416179060935974,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3498840332031,0.8825682997703552,0.5856534838676453,0.5578616857528687,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3497619628906,0.7180479764938354,0.3062927424907684,1.403862714767456,287.3499450683594,284.95001220703125,303.0328674316406,296.6334533691406,299.4537658691406,297.2554016113281,287.3502197265625,1.0,0.9595697522163392,0.2434816360473632,0.2434816360473632,1.0,1.0,-5.401621341705322,1.0288935899734497,4.372727870941162,-1.020504355430603,1.0,1.0,0.0,296.4283447265625,305.0,102840.4609375,0.0,11798.201171875,1.0,278.5057067871094,284.6553039550781,299.63525390625,306.3608703613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336758255958556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17216.701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3714.78759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022980,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35528564453125,0.8407568335533142,0.5055744647979736,0.4588017165660858,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3553466796875,0.9749776721000672,0.7787764668464661,0.7382132411003113,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3553161621094,0.9034945368766784,0.6304703950881958,0.4427137970924377,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3553161621094,0.8818727731704712,0.5863149166107178,0.5585280656814575,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.35516357421875,0.7174511551856995,0.3065268695354461,1.405134916305542,287.3553466796875,284.95001220703125,303.024169921875,296.62994384765625,299.4507141113281,297.255859375,287.35565185546875,1.0,0.9609283804893494,0.2430274039506912,0.2430274039506912,1.0,1.0,-5.407618522644043,1.0282952785491943,4.379323482513428,-1.0233550071716309,1.0,1.0,0.0,297.9292297363281,305.0,102870.8671875,0.0,11845.658203125,1.0,278.5083312988281,284.65972900390625,299.63165283203125,306.35888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338430166244508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17218.890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3716.3154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023040,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3608093261719,0.8399698734283447,0.5057871341705322,0.459035724401474,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3608703613281,0.9742175340652466,0.7795084118843079,0.7389429211616516,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.36083984375,0.9031844735145568,0.6320239901542664,0.4438170194625854,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.36083984375,0.8811848163604736,0.5869752168655396,0.5591934323310852,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3606872558594,0.7168577909469604,0.3067606687545776,1.4064054489135742,287.3608703613281,284.95001220703125,303.0152587890625,296.6266784667969,299.44757080078125,297.2563171386719,287.3611755371094,1.0,0.9622867107391356,0.2425731569528579,0.2425731569528579,1.0,1.0,-5.413619995117188,1.0276954174041748,4.385924816131592,-1.0262092351913452,1.0,1.0,0.0,299.4302978515625,308.0,102901.46875,0.0,11893.2412109375,1.0,278.5111083984375,284.664306640625,299.6283264160156,306.3571472167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340009689331056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17221.15234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3717.75927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023100,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664855957031,0.8391915559768677,0.5059999823570251,0.4592698514461517,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3665466308594,0.9734594225883484,0.78023761510849,0.7396701574325562,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.36651611328125,0.9028878211975098,0.633590042591095,0.4449288547039032,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664855957031,0.8805043697357178,0.5876340866088867,0.5598574280738831,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3663635253906,0.7162677645683289,0.3069941103458404,1.4076741933822632,287.3665466308594,284.95001220703125,303.0060729980469,296.6236572265625,299.4443359375,297.2567749023437,287.3668518066406,1.0,0.9636447429656982,0.2421189248561859,0.2421189248561859,1.0,1.0,-5.419626235961914,1.0270941257476809,4.3925323486328125,-1.0290671586990356,1.0,1.0,0.0,300.93133544921875,308.0,102932.1484375,0.0,11940.9521484375,1.0,278.5140075683594,284.6690368652344,299.6252136230469,306.3556823730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341518878936768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17223.5,0.0,1953.8612060546875,1895.4371337890625,0.0,3719.13818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023160,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37225341796875,0.8384215235710144,0.5062127709388733,0.4595039784908294,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.372314453125,0.972703218460083,0.7809640169143677,0.7403948903083801,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3722839355469,0.902603030204773,0.6351667642593384,0.4460482001304626,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3722839355469,0.8798311352729797,0.588291585445404,0.5605201721191406,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.37213134765625,0.7156808376312256,0.3072272837162018,1.4089415073394775,287.372314453125,284.95001220703125,302.9966125488281,296.620849609375,299.4410095214844,297.2572326660156,287.37261962890625,1.0,0.9650024771690368,0.2416725754737854,0.2416725754737854,1.0,1.0,-5.425636291503906,1.026522517204285,4.399113655090332,-1.0318974256515503,1.0,1.0,0.0,302.4326171875,311.0,102962.9921875,0.0,11988.78515625,1.0,278.5170593261719,284.67388916015625,299.622314453125,306.3544311523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342945218086244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17225.921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3720.44140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023220,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3781433105469,0.8376594185829163,0.5064253807067871,0.4597380459308624,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3782043457031,0.9719486236572266,0.7816872000694275,0.7411167621612549,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.378173828125,0.9023289680480956,0.6367539763450623,0.4471749067306518,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.378173828125,0.8791648745536804,0.5889475345611572,0.5611814856529236,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3780212402344,0.7150968313217163,0.307460218667984,1.4102075099945068,287.3782043457031,284.95001220703125,302.9869079589844,296.6182556152344,299.4375915527344,297.2577209472656,287.3785095214844,1.0,0.9663597345352172,0.241226240992546,0.241226240992546,1.0,1.0,-5.431649208068848,1.025951266288757,4.405697822570801,-1.03472900390625,1.0,1.0,0.0,303.9341125488281,311.0,102993.9921875,0.0,12036.7373046875,1.0,278.520263671875,284.67889404296875,299.6196594238281,306.3534545898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344297051429749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17228.419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3721.676025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023280,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3841247558594,0.8369046449661255,0.5066378116607666,0.4599719643592834,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3841857910156,0.9711951613426208,0.7824071049690247,0.7418357729911804,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3841857910156,0.9020642042160034,0.6383501887321472,0.4483079314231872,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3841552734375,0.8785050511360168,0.589601993560791,0.5618414878845215,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.7145152688026428,0.3076929450035095,1.4114727973937988,287.3842163085937,284.95001220703125,302.9769897460937,296.61590576171875,299.43408203125,297.2581787109375,287.384521484375,1.0,0.9677163362503052,0.2407798916101455,0.2407798916101455,1.0,1.0,-5.4376630783081055,1.025377869606018,4.412285327911377,-1.037563443183899,1.0,1.0,0.0,305.43634033203125,314.0,103025.109375,0.0,12084.8046875,1.0,278.5235595703125,284.6840515136719,299.6172180175781,306.3526916503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345563650131226,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17230.982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3722.832763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023340,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3902282714844,0.8361573219299316,0.5068499445915222,0.4602056443691253,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3902893066406,0.9704432487487792,0.7831233739852905,0.7425515055656433,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3902587890625,0.90180903673172,0.639955461025238,0.4494473934173584,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3902587890625,0.8778518438339233,0.5902547836303711,0.5624999403953552,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3901062011719,0.7139362692832947,0.3079255223274231,1.412737250328064,287.3902893066406,284.95001220703125,302.966796875,296.6137084960937,299.43048095703125,297.2586364746094,287.390625,1.0,0.96907240152359,0.240333542227745,0.240333542227745,1.0,1.0,-5.443678379058838,1.024802327156067,4.418875694274902,-1.0404011011123655,1.0,1.0,0.0,306.9388427734375,314.0,103056.3984375,0.0,12132.9833984375,1.0,278.5269775390625,284.6893310546875,299.6149597167969,306.3521423339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934675931930542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17233.61328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3723.925048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023400,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3964233398437,0.8354169130325317,0.5070616006851196,0.4604389667510986,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.396484375,0.9696924090385436,0.7838359475135803,0.7432639002799988,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3964538574219,0.901562511920929,0.641568660736084,0.4505924582481384,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3964538574219,0.8772048354148865,0.5909059643745422,0.5631569027900696,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39630126953125,0.7133594751358032,0.3081579804420471,1.4140011072158811,287.396484375,284.95001220703125,302.95635986328125,296.6117553710937,299.4267578125,297.25909423828125,287.3968200683594,1.0,0.970427632331848,0.2398871928453445,0.2398871928453445,1.0,1.0,-5.449693202972412,1.0242242813110352,4.425468921661377,-1.0432416200637815,1.0,1.0,0.0,308.4419250488281,317.0,103087.8125,0.0,12181.2666015625,1.0,278.530517578125,284.6947326660156,299.6129150390625,306.3517761230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347883462905884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17236.30859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3724.95166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023460,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4027099609375,0.8346832394599915,0.5072726011276245,0.4606718122959137,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4028015136719,0.968942403793335,0.784543514251709,0.7439718246459961,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4027709960937,0.9013251662254332,0.6431909203529358,0.4517439901828766,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4027404785156,0.8765637874603271,0.5915549397468567,0.5638119578361511,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.402587890625,0.7127848267555237,0.3083903193473816,1.415264368057251,287.4028015136719,284.95001220703125,302.9457092285156,296.6099548339844,299.4229431152344,297.259521484375,287.40313720703125,1.0,0.971781849861145,0.2394501864910125,0.2394501864910125,1.0,1.0,-5.455706596374512,1.023680567741394,4.432025909423828,-1.0460476875305176,1.0,1.0,0.0,309.9454345703125,317.0,103119.2890625,0.0,12229.646484375,1.0,278.5342102050781,284.70025634765625,299.6110534667969,306.3516845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348952770233154,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17239.080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3725.92822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023520,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4091186523437,0.8339558243751526,0.5074828863143921,0.4609040915966034,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4091796875,0.9681931138038636,0.785246729850769,0.7446759343147278,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4091491699219,0.901095449924469,0.6448199152946472,0.4529003202915191,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4091186523437,0.8759284615516663,0.5922020673751831,0.5644652843475342,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4089660644531,0.7122119069099426,0.3086225390434265,1.416527271270752,287.4091796875,284.95001220703125,302.934814453125,296.6083679199219,299.4190368652344,297.25994873046875,287.4095153808594,1.0,0.9731350541114808,0.2390131652355194,0.2390131652355194,1.0,1.0,-5.461717128753662,1.0231364965438845,4.438580513000488,-1.048853635787964,1.0,1.0,0.0,311.44970703125,320.0,103150.8984375,0.0,12278.1201171875,1.0,278.5379638671875,284.7059020996094,299.609375,306.3517761230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349946975708008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17241.908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3726.836181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023580,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41558837890625,0.8332347273826599,0.5076923370361328,0.4611356556415558,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156494140625,0.9674443006515504,0.7859444618225098,0.7453749179840088,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156188964844,0.9008741974830629,0.646457314491272,0.4540624618530273,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156188964844,0.8752988576889038,0.5928468108177185,0.5651164054870605,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4154357910156,0.7116407752037048,0.3088546395301819,1.4177895784378052,287.4156494140625,284.95001220703125,302.9236755371094,296.60693359375,299.4150390625,297.2603454589844,287.4159851074219,1.0,0.9744868874549866,0.2385761588811874,0.2385761588811874,1.0,1.0,-5.467723846435547,1.0225892066955566,4.44513463973999,-1.051661729812622,1.0,1.0,0.0,312.9543151855469,320.0,103182.59375,0.0,12326.67578125,1.0,278.5418701171875,284.711669921875,299.60791015625,306.35205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935089111328125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17244.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3727.6982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023640,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.422119140625,0.8325195908546448,0.5079010725021362,0.461366593837738,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4222106933594,0.9666962623596193,0.7866378426551819,0.7460698485374451,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.42218017578125,0.9006600975990295,0.6481011509895325,0.4552289843559265,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4221496582031,0.8746747374534607,0.5934896469116211,0.5657657980918884,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4219970703125,0.7110711932182312,0.3090866506099701,1.4190516471862793,287.4222106933594,284.95001220703125,302.9123229980469,296.6056823730469,299.41094970703125,297.2607421875,287.42254638671875,1.0,0.975837469100952,0.2381391376256942,0.2381391376256942,1.0,1.0,-5.473727226257324,1.022038817405701,4.451688289642334,-1.0544719696044922,1.0,1.0,0.0,314.4595947265625,323.0,103214.4140625,0.0,12375.318359375,1.0,278.5458374023437,284.717529296875,299.6065673828125,306.3525085449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935176432132721,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17247.748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3728.495361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023700,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.42877197265625,0.831810474395752,0.508108913898468,0.4615967571735382,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4288330078125,0.9659489393234252,0.7873257398605347,0.7467597126960754,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4288024902344,0.9004542827606201,0.6497531533241272,0.4564010798931122,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4288024902344,0.8740562200546265,0.5941300988197327,0.5664129853248596,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4286499023437,0.7105032205581665,0.3093185424804687,1.4203132390975952,287.4288635253906,284.95001220703125,302.9007568359375,296.6045837402344,299.4067687988281,297.2611083984375,287.42919921875,1.0,0.9771866202354432,0.2377021312713623,0.2377021312713623,1.0,1.0,-5.47972583770752,1.0214850902557373,4.458240509033203,-1.0572843551635742,1.0,1.0,0.0,315.9649963378906,323.0,103246.3125,0.0,12424.0380859375,1.0,278.5499267578125,284.7235107421875,299.6054382324219,306.3531799316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93525892496109,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17250.755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3729.24853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023760,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4354858398437,0.8311073184013367,0.508315920829773,0.4618261754512787,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.435546875,0.9652025103569032,0.7880085110664368,0.7474448680877686,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4355163574219,0.900256335735321,0.6514126658439636,0.4575783610343933,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4355163574219,0.8734433650970459,0.5947684049606323,0.5670580863952637,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4353332519531,0.709936797618866,0.3095503747463226,1.421574354171753,287.4355773925781,284.95001220703125,302.88897705078125,296.6036376953125,299.4024963378906,297.261474609375,287.4359130859375,1.0,0.9785344004631042,0.2372695952653885,0.2372695952653885,1.0,1.0,-5.485720634460449,1.0209459066390991,4.4647746086120605,-1.060081124305725,1.0,1.0,0.0,317.4705505371094,326.0,103278.3046875,0.0,12472.8369140625,1.0,278.5541076660156,284.7295837402344,299.6044311523437,306.3539733886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93533593416214,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17253.81640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3729.95166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023820,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4422607421875,0.8304099440574646,0.5085221529006958,0.4620548784732818,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4423522949219,0.9644570350646972,0.7886863350868225,0.7481253147125244,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4423217773437,0.9000661373138428,0.6530796885490417,0.4587607085704803,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4422912597656,0.8728360533714294,0.5954045653343201,0.5677012205123901,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.442138671875,0.7093718647956848,0.3097821772098541,1.422835350036621,287.4423522949219,284.95001220703125,302.876953125,296.60284423828125,299.39813232421875,297.2618103027344,287.44268798828125,1.0,0.9798807501792908,0.2368370592594146,0.2368370592594146,1.0,1.0,-5.491711139678955,1.0204049348831177,4.471306324005127,-1.0628788471221924,1.0,1.0,0.0,318.9762268066406,326.0,103310.3984375,0.0,12521.716796875,1.0,278.5583801269531,284.7357788085937,299.60357666015625,306.35498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354076385498048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17256.927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3730.606201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023880,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491271972656,0.8297181725502014,0.5087276101112366,0.4622829258441925,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491882324219,0.9637126922607422,0.7893595099449158,0.7488014698028564,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491577148437,0.8998833894729614,0.6547537446022034,0.4599478542804718,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491577148437,0.8722342848777771,0.596038818359375,0.5683424472808838,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.448974609375,0.7088081240653992,0.3100139200687408,1.4240959882736206,287.4491882324219,284.95001220703125,302.86474609375,296.6021728515625,299.3936767578125,297.2621459960937,287.4495544433594,1.0,0.9812257289886476,0.236404538154602,0.236404538154602,1.0,1.0,-5.4976983070373535,1.019860863685608,4.477837562561035,-1.0656787157058716,1.0,1.0,0.0,320.4820861816406,329.0,103342.59375,0.0,12570.6787109375,1.0,278.562744140625,284.7420349121094,299.6028747558594,306.3561096191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354740381240844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17260.0859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3731.212158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023940,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4560241699219,0.8290321826934814,0.5089322328567505,0.462510198354721,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.45611572265625,0.9629695415496826,0.7900272607803345,0.749472439289093,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4560852050781,0.8997089862823486,0.6564361453056335,0.4611406922340393,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4560546875,0.8716381788253784,0.5966706871986389,0.5689815282821655,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559020996094,0.7082459330558777,0.3102456629276275,1.4253565073013306,287.45611572265625,284.95001220703125,302.8523254394531,296.6016540527344,299.38916015625,297.2624816894531,287.4564819335937,1.0,0.9825692772865297,0.2359720021486282,0.2359720021486282,1.0,1.0,-5.5036821365356445,1.0193138122558594,4.484368324279785,-1.0684806108474731,1.0,1.0,0.0,321.9876708984375,329.0,103374.8671875,0.0,12619.71875,1.0,278.5671691894531,284.7483825683594,299.6023254394531,306.3573913574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355365037918092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17263.296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3731.782470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024000,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4630126953125,0.8283514380455017,0.5091361999511719,0.4627368748188019,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.46307373046875,0.9622275829315186,0.7906906008720398,0.7501394152641296,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4630432128906,0.8995415568351746,0.6581252217292786,0.4623380601406097,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4630432128906,0.8710474371910095,0.5973007678985596,0.569618821144104,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4628601074219,0.7076870799064636,0.3104774057865143,1.4266170263290403,287.4631042480469,284.95001220703125,302.8396911621094,296.60125732421875,299.3845520019531,297.2628173828125,287.46343994140625,1.0,0.9839115738868712,0.2355394810438156,0.2355394810438156,1.0,1.0,-5.509662628173828,1.018763780593872,4.490898609161377,-1.0712848901748655,1.0,1.0,0.0,323.49346923828125,332.0,103407.2421875,0.0,12668.8447265625,1.0,278.5716857910156,284.7548217773437,299.60186767578125,306.3588256835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935593843460083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17266.546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3732.305419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
