time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024060,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.47003173828125,0.8276762366294861,0.5093393325805664,0.4629627764225006,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701232910156,0.9614869356155396,0.791348397731781,0.750801146030426,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4700927734375,0.8993823528289795,0.6598228216171265,0.4635412395000458,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4700927734375,0.8704622387886047,0.597928524017334,0.5702539682388306,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.46990966796875,0.7071331143379211,0.3107091784477234,1.4278775453567505,287.4701232910156,284.95001220703125,302.8268737792969,296.6009826660156,299.3798522949219,297.2631225585937,287.4704895019531,1.0,0.9852523803710938,0.2351147085428238,0.2351147085428238,1.0,1.0,-5.515639781951904,1.0182416439056396,4.4973978996276855,-1.0740604400634766,1.0,1.0,0.0,324.9989318847656,332.0,103439.6796875,0.0,12718.048828125,1.0,278.5762939453125,284.7613525390625,299.6015625,306.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356478452682496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17269.84765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3732.79833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024120,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4771423339844,0.8270060420036316,0.5095417499542236,0.4631880521774292,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4772033691406,0.960747480392456,0.7920016646385193,0.7514587044715881,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4772033691406,0.8992302417755127,0.6615273356437683,0.4647491574287414,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4771728515625,0.869882345199585,0.5985543727874756,0.5708873271942139,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4769897460937,0.7065837383270264,0.3109410107135772,1.4291383028030396,287.47723388671875,284.95001220703125,302.8138427734375,296.600830078125,299.37506103515625,297.263427734375,287.4775695800781,1.0,0.9865919947624208,0.2346899360418319,0.2346899360418319,1.0,1.0,-5.521614074707031,1.01771879196167,4.503895282745361,-1.076836109161377,1.0,1.0,0.0,326.5045471191406,335.0,103472.21875,0.0,12767.33984375,1.0,278.5809631347656,284.7679443359375,299.6013488769531,306.3620910644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935697376728058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17273.185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3733.25048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024180,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4842834472656,0.8263410925865173,0.5097432732582092,0.4634124934673309,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.9600093364715576,0.7926490902900696,0.7521107196807861,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4843444824219,0.8990864157676697,0.6632407307624817,0.4659631550312042,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4843139648437,0.869307816028595,0.5991778373718262,0.5715184211730957,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4841613769531,0.7060392498970032,0.3111729025840759,1.4303990602493286,287.484375,284.95001220703125,302.8006286621094,296.60076904296875,299.3702087402344,297.26373291015625,287.4847412109375,1.0,0.987930178642273,0.2342651784420013,0.2342651784420013,1.0,1.0,-5.527585029602051,1.0171929597854614,4.510392189025879,-1.0796139240264893,1.0,1.0,0.0,328.0097351074219,335.0,103504.8203125,0.0,12816.7080078125,1.0,278.585693359375,284.7746276855469,299.60125732421875,306.3638916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357441663742064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17276.5703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3733.677490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024240,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4914855957031,0.8256807327270508,0.5099441409111023,0.4636363685131073,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4915771484375,0.95927232503891,0.7932920455932617,0.7527586817741394,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4915466308594,0.8989490866661072,0.6649606823921204,0.4671816229820251,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49151611328125,0.8687383532524109,0.5997995138168335,0.5721478462219238,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4913330078125,0.7054991126060486,0.311404824256897,1.4316601753234863,287.4915771484375,284.95001220703125,302.7872314453125,296.6007995605469,299.36529541015625,297.2640380859375,287.491943359375,1.0,0.989267110824585,0.2338404059410095,0.2338404059410095,1.0,1.0,-5.533553600311279,1.0166643857955933,4.5168890953063965,-1.082394003868103,1.0,1.0,0.0,329.5152587890625,338.0,103537.5,0.0,12866.166015625,1.0,278.5904846191406,284.7813720703125,299.60125732421875,306.3658142089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935786783695221,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17279.986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3734.06640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024300,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.49871826171875,0.8250252604484558,0.510144054889679,0.4638594388961792,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4988098144531,0.9585367441177368,0.7939295768737793,0.7534014582633972,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.498779296875,0.898819625377655,0.6666889786720276,0.4684057831764221,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.498779296875,0.868174135684967,0.6004189252853394,0.57277512550354,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.49859619140625,0.7049638032913208,0.3116368651390075,1.4329214096069336,287.4988098144531,284.95001220703125,302.7736511230469,296.6009521484375,299.3602905273437,297.2643127441406,287.4991760253906,1.0,0.9906027913093568,0.2334156483411789,0.2334156483411789,1.0,1.0,-5.5395188331604,1.0161330699920654,4.523386001586914,-1.0851762294769287,1.0,1.0,0.0,331.0204162597656,338.0,103570.265625,0.0,12915.703125,1.0,278.5953674316406,284.7881774902344,299.60137939453125,306.36785888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358268976211548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17283.443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3734.4326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024360,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5060119628906,0.8243740797042847,0.5103431940078735,0.4640817940235138,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.506103515625,0.9578021764755248,0.7945618629455566,0.754039466381073,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5060729980469,0.898697018623352,0.6684248447418213,0.4696351289749145,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.50604248046875,0.8676146864891052,0.6010361909866333,0.5734003782272339,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.505859375,0.7044327855110168,0.3118689358234405,1.434183120727539,287.506103515625,284.95001220703125,302.7598571777344,296.6011657714844,299.355224609375,297.2646179199219,287.5064697265625,1.0,0.9919371008872986,0.2329996973276138,0.2329996973276138,1.0,1.0,-5.545481204986572,1.0156338214874268,4.529847145080566,-1.0879253149032593,1.0,1.0,0.0,332.5258178710937,341.0,103603.09375,0.0,12965.3251953125,1.0,278.60028076171875,284.7950439453125,299.6015625,306.3699951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358640909194946,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17286.931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3734.771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024420,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5133361816406,0.8237273097038269,0.5105414390563965,0.4643033146858215,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.513427734375,0.9570687413215636,0.7951887249946594,0.7546723484992981,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5133972167969,0.8985816240310669,0.6701686978340149,0.4708699285984039,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.51336669921875,0.867060124874115,0.6016512513160706,0.5740236043930054,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5132141113281,0.7039063572883606,0.3121011257171631,1.4354450702667236,287.513427734375,284.95001220703125,302.74591064453125,296.6014709472656,299.3500671386719,297.264892578125,287.5137939453125,1.0,0.9932700991630554,0.2325837463140487,0.2325837463140487,1.0,1.0,-5.551439762115479,1.0151342153549194,4.5363054275512695,-1.0906740427017212,1.0,1.0,0.0,334.0311584472656,341.0,103635.984375,0.0,13015.0283203125,1.0,278.6052551269531,284.8019714355469,299.6018371582031,306.3722229003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935898780822754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17290.455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3735.088134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024480,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5207214355469,0.8230846524238586,0.5107387900352478,0.4645240902900696,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5207824707031,0.956336498260498,0.7958102822303772,0.7553003430366516,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.520751953125,0.8984730839729309,0.6719200015068054,0.4721098840236664,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.520751953125,0.8665103912353516,0.6022641658782959,0.5746447443962097,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.52056884765625,0.703384280204773,0.3123333752155304,1.4367072582244873,287.52081298828125,284.95001220703125,302.7317810058594,296.6018371582031,299.3448791503906,297.26513671875,287.52117919921875,1.0,0.9946017861366272,0.2321677953004837,0.2321677953004837,1.0,1.0,-5.557395458221436,1.014631748199463,4.542763710021973,-1.093424916267395,1.0,1.0,0.0,335.5364990234375,344.0,103668.9453125,0.0,13064.8134765625,1.0,278.6102600097656,284.8089599609375,299.6021728515625,306.3745422363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359310865402222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17294.005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3735.383056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024540,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5281066894531,0.8224460482597351,0.5109351873397827,0.4647440314292907,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5281982421875,0.955605447292328,0.7964261770248413,0.7559232711791992,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5281677246094,0.8983713388442993,0.6736788153648376,0.4733549058437347,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.52813720703125,0.8659653663635254,0.6028749346733093,0.5752639174461365,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5279541015625,0.7028666138648987,0.3125657737255096,1.4379700422286987,287.5281982421875,284.95001220703125,302.7174987792969,296.6022644042969,299.339599609375,297.2654113769531,287.528564453125,1.0,0.9959322214126588,0.2317518442869186,0.2317518442869186,1.0,1.0,-5.563347816467285,1.0141264200210571,4.549221515655518,-1.0961778163909912,1.0,1.0,0.0,337.0417785644531,344.0,103701.96875,0.0,13114.6787109375,1.0,278.6153259277344,284.8160095214844,299.6025695800781,306.376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359614253044128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17297.5859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3735.65966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024600,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355224609375,0.8218110799789429,0.5111308097839355,0.464963287115097,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5356140136719,0.954875349998474,0.79703688621521,0.7565415501594543,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355834960937,0.8982754349708557,0.6754440069198608,0.4746043086051941,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355529785156,0.8654248714447021,0.6034838557243347,0.5758813619613647,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5353698730469,0.7023531198501587,0.312798410654068,1.4392335414886477,287.5356140136719,284.95001220703125,302.7030334472656,296.6027526855469,299.334228515625,297.26568603515625,287.5359802246094,1.0,0.9972613453865052,0.2313359081745147,0.2313359081745147,1.0,1.0,-5.569296360015869,1.0136181116104126,4.555678367614746,-1.0989326238632202,1.0,1.0,0.0,338.54754638671875,347.0,103735.0546875,0.0,13164.630859375,1.0,278.6204528808594,284.8230895996094,299.60302734375,306.37939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359896183013916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17301.185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3735.917236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024660,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5429992675781,0.8211798667907715,0.5113252401351929,0.4651814997196197,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5430603027344,0.9541457891464232,0.797639787197113,0.757152795791626,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.54302978515625,0.8981869220733643,0.6772179007530212,0.475859671831131,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54302978515625,0.8648889660835266,0.60409015417099,0.5764963030815125,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5428466796875,0.7018442749977112,0.3130314350128174,1.4404984712600708,287.5430603027344,284.95001220703125,302.6884155273437,296.603271484375,299.3288269042969,297.26593017578125,287.54345703125,1.0,0.9985889792442322,0.230926051735878,0.230926051735878,1.0,1.0,-5.575241088867188,1.0131312608718872,4.56210994720459,-1.1016650199890137,1.0,1.0,0.0,340.052978515625,347.0,103768.1875,0.0,13214.6552734375,1.0,278.6256103515625,284.8302001953125,299.60357666015625,306.3819274902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936016857624054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17304.81640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3736.165283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024720,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5504455566406,0.8205801248550415,0.5115187168121338,0.4653971195220947,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.550537109375,0.9534550309181212,0.7982363700866699,0.7577564120292664,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505065917969,0.8981382846832275,0.6789983510971069,0.4771182239055633,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55047607421875,0.8643889427185059,0.6046943068504333,0.5771074891090393,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.55029296875,0.7013662457466125,0.3132648169994354,1.4417561292648315,287.550537109375,284.95001220703125,302.6736145019531,296.6038513183594,299.3233642578125,297.26617431640625,287.5509033203125,1.0,0.9999210238456726,0.2305161952972412,0.2305161952972412,1.0,1.0,-5.581159114837647,1.0126380920410156,4.568521022796631,-1.1043914556503296,1.0,1.0,0.0,341.51007080078125,350.0,103801.2109375,0.0,13264.158203125,1.0,278.6307678222656,284.8373718261719,299.6041259765625,306.3844909667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360424280166626,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17308.46484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3736.39892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024780,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55712890625,0.8214552998542786,0.511711061000824,0.4655177891254425,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5572204589844,0.9547666311264038,0.7988243699073792,0.7582545280456543,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.55718994140625,0.8998808264732361,0.6807845234870911,0.4783081412315368,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5571594238281,0.8655492663383484,0.6052947640419006,0.5776172280311584,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5570068359375,0.7022833824157715,0.3134976029396057,1.4425437450408936,287.5572204589844,284.95001220703125,302.6586608886719,296.6044921875,299.3177795410156,297.26641845703125,287.5575256347656,1.0,1.0,0.2301063537597656,0.2301063537597656,1.0,1.0,-5.585852146148682,1.0118829011917114,4.57396936416626,-1.1068966388702393,1.0,1.0,0.0,340.40460205078125,350.0,103825.46875,0.0,13281.7783203125,1.0,278.6357727050781,284.8439636230469,299.604736328125,306.3870849609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360669255256652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17311.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3736.622314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024840,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5631408691406,0.8227635025978088,0.5119081735610962,0.4656134843826294,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5632019042969,0.9566499590873718,0.7994069457054138,0.7587175369262695,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.56317138671875,0.9021553993225098,0.6825811862945557,0.4794829487800598,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56317138671875,0.8672036528587341,0.6058961153030396,0.5780972242355347,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5630187988281,0.7036131024360657,0.3137369453907013,1.443210482597351,287.5632019042969,284.95001220703125,302.6435852050781,296.6051330566406,299.312255859375,297.2666931152344,287.5635070800781,1.0,1.0,0.2296964973211288,0.2296964973211288,1.0,1.0,-5.590210914611816,1.011057734489441,4.579153060913086,-1.1093974113464355,1.0,1.0,0.0,338.56103515625,353.0,103850.5703125,0.0,13290.3349609375,1.0,278.6402893066406,284.8500061035156,299.6053771972656,306.3895568847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360886812210084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17315.13671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3736.821044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024900,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.569091796875,0.8240967988967896,0.5121082067489624,0.4657120704650879,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.56915283203125,0.958545982837677,0.799983561038971,0.7591745257377625,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5691223144531,0.904485821723938,0.6843880414962769,0.48066446185112,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.569091796875,0.8688933253288269,0.6064978241920471,0.5785772800445557,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5689697265625,0.7049710750579834,0.3139826953411102,1.4439042806625366,287.56915283203125,284.95001220703125,302.6283264160156,296.6058044433594,299.3066711425781,297.2669982910156,287.5694580078125,1.0,1.0,0.2292866557836532,0.2292866557836532,1.0,1.0,-5.594615936279297,1.010241150856018,4.58437442779541,-1.1119085550308228,1.0,1.0,0.0,336.7008361816406,353.0,103877.3203125,0.0,13299.01953125,1.0,278.6446533203125,284.8559875488281,299.60601806640625,306.39190673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361070394515992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17318.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3736.988525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024960,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5750427246094,0.8254489898681641,0.5123098492622375,0.4658122956752777,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5751037597656,0.9604445099830629,0.8005534410476685,0.7596250176429749,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5751037597656,0.9069114327430724,0.6862051486968994,0.4818529784679413,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5750732421875,0.8706110119819641,0.6070989966392517,0.5790568590164185,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5749206542969,0.7063506245613098,0.3142337799072265,1.4446234703063965,287.5751342773437,284.95001220703125,302.6129455566406,296.60650634765625,299.301025390625,297.2673034667969,287.5754089355469,1.0,1.0,0.2288931012153625,0.2288931012153625,1.0,1.0,-5.599061489105225,1.009497046470642,4.589564800262451,-1.1143633127212524,1.0,1.0,0.0,334.8348693847656,356.0,103904.6875,0.0,13307.904296875,1.0,278.6490478515625,284.86199951171875,299.606689453125,306.3942565917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361231923103333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17321.271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3737.135498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025020,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5810546875,0.8268241882324219,0.5125120878219604,0.4659129083156585,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.58111572265625,0.962349534034729,0.8011171817779541,0.7600693106651306,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5810852050781,0.9094316363334656,0.6880308985710144,0.4830471873283386,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5810852050781,0.8723610043525696,0.6076992154121399,0.579535186290741,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5809326171875,0.7077539563179016,0.3144886493682861,1.4453587532043457,287.58111572265625,284.95001220703125,302.597412109375,296.6072082519531,299.2953491210937,297.26763916015625,287.5814208984375,1.0,1.0,0.228499561548233,0.228499561548233,1.0,1.0,-5.603529930114746,1.0087608098983765,4.59476900100708,-1.1168190240859983,1.0,1.0,0.0,332.9565734863281,356.0,103932.21875,0.0,13316.814453125,1.0,278.6534423828125,284.8680419921875,299.6073608398437,306.3966369628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361382722854614,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17324.35546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3737.273193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025080,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5870666503906,0.8282212615013123,0.5127145648002625,0.466013491153717,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,287.5871276855469,0.964257538318634,0.8016754984855652,0.7605080604553223,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5871276855469,0.91203635931015,0.6898640990257263,0.4842462539672851,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.58709716796875,0.8741413950920105,0.6082984209060669,0.5800122022628784,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5869445800781,0.7091745138168335,0.3147462904453277,1.4461060762405396,287.587158203125,284.95001220703125,302.58172607421875,296.60791015625,299.28961181640625,297.2679443359375,287.5874328613281,1.0,1.0,0.2281060218811035,0.2281060218811035,1.0,1.0,-5.60801362991333,1.0080264806747437,4.599987030029297,-1.1192790269851685,1.0,1.0,0.0,331.06915283203125,359.0,103959.8125,0.0,13325.7412109375,1.0,278.6578674316406,284.8741149902344,299.6080627441406,306.3990173339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361531138420104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17327.453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3737.408447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025140,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5931091308594,0.8296418190002441,0.5129170417785645,0.4661138653755188,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5931701660156,0.966167449951172,0.8022263050079346,0.7609395980834961,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5931701660156,0.9147204756736756,0.6917068362236023,0.4854516685009002,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5931396484375,0.875952959060669,0.6088958978652954,0.5804874300956726,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5929870605469,0.7105972170829773,0.3150071799755096,1.4468671083450315,287.5932006835937,284.95001220703125,302.5659484863281,296.6086120605469,299.2838439941406,297.2682800292969,287.5934753417969,1.0,1.0,0.2277124673128128,0.2277124673128128,1.0,1.0,-5.612513542175293,1.0072944164276123,4.605218887329102,-1.1217434406280518,1.0,1.0,0.0,329.17218017578125,359.0,103987.453125,0.0,13334.6845703125,1.0,278.6623229980469,284.8802185058594,299.6087646484375,306.40142822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936168134212494,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17330.56640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3737.5458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025200,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5991516113281,0.8310843110084534,0.5131193399429321,0.4662138521671295,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5992126464844,0.9680758714675904,0.8027718663215637,0.7613659501075745,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5992126464844,0.917472243309021,0.6935558319091797,0.4866613149642944,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59918212890625,0.8777933716773987,0.6094920039176941,0.5809611082077026,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5990295410156,0.7120187878608704,0.3152698874473572,1.4476360082626345,287.5992431640625,284.95001220703125,302.54998779296875,296.6093139648437,299.2779846191406,297.26861572265625,287.5995178222656,1.0,1.0,0.2273189276456833,0.2273189276456833,1.0,1.0,-5.617021083831787,1.00656259059906,4.6104583740234375,-1.1242105960845947,1.0,1.0,0.0,327.26934814453125,362.0,104015.0703125,0.0,13343.62890625,1.0,278.666748046875,284.8863220214844,299.60943603515625,306.4038391113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361836314201356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17333.685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3737.68701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025260,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60504150390625,0.8325501084327698,0.5133205056190491,0.4663130342960357,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6051025390625,0.9699814319610596,0.803309440612793,0.7617849707603455,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6050720214844,0.9202864766120912,0.6954127550125122,0.4878764748573303,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6050720214844,0.8796629905700684,0.6100855469703674,0.5814325213432312,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6049194335937,0.7134416699409485,0.3155347108840942,1.4484142065048218,287.6051025390625,284.95001220703125,302.53204345703125,296.6095275878906,299.2714233398437,297.2689514160156,287.6053771972656,1.0,1.0,0.2269401103258133,0.2269401103258133,1.0,1.0,-5.621535778045654,1.0058894157409668,4.615646362304688,-1.126611590385437,1.0,1.0,0.0,325.3610534667969,362.0,104041.515625,0.0,13352.5712890625,1.0,278.6711730957031,284.892333984375,299.6098937988281,306.4061279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936231255531311,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17336.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,3738.121337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025320,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.61041259765625,0.8340358734130859,0.5135180950164795,0.4664100706577301,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6104736328125,0.9718784093856812,0.8038371801376343,0.7621960043907166,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6104431152344,0.9231500625610352,0.6972739100456238,0.489095389842987,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6104431152344,0.8815575242042542,0.6106746792793274,0.5819006562232971,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6103210449219,0.7148637771606445,0.3157999813556671,1.4491971731185913,287.6104736328125,284.95001220703125,302.51031494140625,296.6088562011719,299.26336669921875,297.26922607421875,287.6107482910156,1.0,1.0,0.2265613079071045,0.2265613079071045,1.0,1.0,-5.626043319702148,1.0052164793014526,4.620826721191406,-1.1289877891540527,1.0,1.0,0.0,323.453125,365.0,104066.109375,0.0,13361.4833984375,1.0,278.6753234863281,284.89801025390625,299.6095886230469,306.4079284667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363277554512024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17339.736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3739.00146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025380,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6152038574219,0.8355358839035034,0.5137094855308533,0.466503232717514,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.615234375,0.9737584590911864,0.8043527007102966,0.762597382068634,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.615234375,0.9260470867156982,0.6991363167762756,0.490316241979599,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6152038574219,0.8834695816040039,0.6112571358680725,0.5823641419410706,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6151123046875,0.7162812352180481,0.3160640895366668,1.4499800205230713,287.615234375,284.95001220703125,302.4848937988281,296.6072998046875,299.2538757324219,297.2695007324219,287.615478515625,1.0,1.0,0.2261825054883957,0.2261825054883957,1.0,1.0,-5.630526065826416,1.0045363903045654,4.62598991394043,-1.1313453912734983,1.0,1.0,0.0,321.5528564453125,365.0,104089.515625,0.0,13370.33203125,1.0,278.6790771484375,284.9032592773437,299.6084289550781,306.40899658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936464548110962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17342.474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3740.249267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025440,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.61932373046875,0.8370434045791626,0.5138923525810242,0.4665905833244324,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.619384765625,0.9756126403808594,0.8048534393310547,0.7629870176315308,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.619384765625,0.9289610385894777,0.7009974122047424,0.4915376603603363,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6193542480469,0.8853908777236938,0.6118308305740356,0.5828211307525635,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6192626953125,0.7176896929740906,0.316325694322586,1.4507582187652588,287.619384765625,284.95001220703125,302.4559631347656,296.6048583984375,299.24298095703125,297.2696838378906,287.6195678710937,1.0,1.0,0.2258036881685257,0.2258036881685257,1.0,1.0,-5.634966850280762,1.0038460493087769,4.631120681762695,-1.133691430091858,1.0,1.0,0.0,319.6679077148437,368.0,104112.0859375,0.0,13379.0810546875,1.0,278.6824035644531,284.90802001953125,299.6063842773437,306.4091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366380572319032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17344.953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3741.83154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025500,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.622802734375,0.8385497331619263,0.514063835144043,0.4666699469089508,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6228332519531,0.97743022441864,0.8053356409072876,0.7633618116378784,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6228332519531,0.9318735599517822,0.7028552293777466,0.4927583336830139,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.622802734375,0.8873107433319092,0.6123929619789124,0.5832695364952087,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62274169921875,0.7190834879875183,0.3165831565856933,1.4515266418457031,287.6228332519531,284.95001220703125,302.4236145019531,296.6015625,299.2307434082031,297.269775390625,287.6229858398437,1.0,1.0,0.2254248857498169,0.2254248857498169,1.0,1.0,-5.639344215393066,1.0031415224075315,4.636202335357666,-1.136036396026611,1.0,1.0,0.0,317.80718994140625,368.0,104134.15625,0.0,13387.6904296875,1.0,278.68524169921875,284.9122619628906,299.6034240722656,306.40838623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93684321641922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17347.12890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3743.7021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025560,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6255798339844,0.8400474786758423,0.5142223238945007,0.4667398333549499,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6256103515625,0.9792030453681946,0.8057974576950073,0.7637199759483337,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6256103515625,0.9347681999206544,0.7047078013420105,0.4939771294593811,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6255798339844,0.8892199397087097,0.6129418015480042,0.5837078094482422,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6255187988281,0.7204578518867493,0.3168352246284485,1.452280879020691,287.6256103515625,284.95001220703125,302.38800048828125,296.597412109375,299.2172241210937,297.269775390625,287.6257629394531,1.0,1.0,0.2250547409057617,0.2250547409057617,1.0,1.0,-5.643642425537109,1.002455234527588,4.6411871910095215,-1.1383624076843262,1.0,1.0,0.0,315.97760009765625,371.0,104155.6796875,0.0,13396.1298828125,1.0,278.6876220703125,284.9159851074219,299.599609375,306.4066467285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370806217193604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17349.005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3745.866455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025620,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277160644531,0.8415322303771973,0.5143671631813049,0.4667998552322387,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62774658203125,0.9809268116950988,0.8062385320663452,0.7640612721443176,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.62774658203125,0.9376335144042968,0.7065541744232178,0.4951933026313782,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62774658203125,0.8911128640174866,0.6134767532348633,0.5841354131698608,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.627685546875,0.7218106985092163,0.3170812726020813,1.4530184268951416,287.62774658203125,284.95001220703125,302.3492431640625,296.5924072265625,299.2024841308594,297.2696533203125,287.6278686523437,1.0,1.0,0.2246845960617065,0.2246845960617065,1.0,1.0,-5.647854328155518,1.0017544031143188,4.646100044250488,-1.1407207250595093,1.0,1.0,0.0,314.1821594238281,371.0,104176.609375,0.0,13404.38671875,1.0,278.68951416015625,284.91925048828125,299.5949401855469,306.404052734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373513460159302,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17350.603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3748.33349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025680,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6292419433594,0.8429969549179077,0.5144969820976257,0.4668488502502441,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6292724609375,0.9825947284698486,0.8066569566726685,0.7643841505050659,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6292419433594,0.9404553174972534,0.7083927989006042,0.4964059889316559,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6292419433594,0.8929808139801025,0.6139962673187256,0.5845511555671692,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.62921142578125,0.7231377959251404,0.3173202276229858,1.453735589981079,287.6292724609375,284.95001220703125,302.3074645996094,296.5865478515625,299.1866149902344,297.2694396972656,287.6293334960937,1.0,1.0,0.2243144661188125,0.2243144661188125,1.0,1.0,-5.651967525482178,1.00103497505188,4.650932788848877,-1.1431330442428589,1.0,1.0,0.0,312.4264221191406,374.0,104197.0546875,0.0,13412.435546875,1.0,278.6909484863281,284.9219665527344,299.58941650390625,306.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376529455184937,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17351.9140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3751.082275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025740,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.630126953125,0.8444353938102722,0.5146104097366333,0.466885894536972,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.630126953125,0.9842017889022828,0.807050883769989,0.7646870613098145,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.630126953125,0.9432224035263062,0.7102227807044983,0.497614711523056,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.630126953125,0.8948163986206055,0.6144988536834717,0.5849538445472717,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6300964355469,0.7244356870651245,0.3175513446331024,1.4544298648834229,287.630126953125,284.95001220703125,302.2628173828125,296.5798645019531,299.1696472167969,297.2691345214844,287.63018798828125,1.0,1.0,0.2239443212747573,0.2239443212747573,1.0,1.0,-5.655972003936768,1.000295639038086,4.655676364898682,-1.1456100940704346,1.0,1.0,0.0,310.7148132324219,374.0,104217.109375,0.0,13420.2587890625,1.0,278.69189453125,284.9242248535156,299.5830383300781,306.3960876464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379842281341552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17352.9296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3754.099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025800,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6304016113281,0.8458442091941833,0.5147074460983276,0.4669107794761657,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6304016113281,0.9857463836669922,0.8074204921722412,0.7649700045585632,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6304016113281,0.9459271430969238,0.712043285369873,0.4988189339637756,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6304016113281,0.8966153860092163,0.6149843335151672,0.5853433012962341,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6304016113281,0.7257028818130493,0.3177742063999176,1.4550998210906982,287.6304016113281,284.95001220703125,302.2154235839844,296.5723571777344,299.1516418457031,297.2687072753906,287.63043212890625,1.0,1.0,0.2235741764307022,0.2235741764307022,1.0,1.0,-5.6598639488220215,0.9995359778404236,4.660327911376953,-1.1481589078903198,1.0,1.0,0.0,309.0491943359375,377.0,104236.609375,0.0,13427.8486328125,1.0,278.6924133300781,284.9259948730469,299.5758361816406,306.39080810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383466839790344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17353.669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3757.400634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025860,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6300354003906,0.8472161889076233,0.5147862434387207,0.4669222235679626,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6300354003906,0.9872232675552368,0.8077630996704102,0.7652308344841003,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6300354003906,0.9485589861869812,0.7138531804084778,0.5000179409980774,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6300354003906,0.898369550704956,0.6154507994651794,0.5857178568840027,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6300354003906,0.7269351482391357,0.3179879486560821,1.4557420015335083,287.6300354003906,284.95001220703125,302.1654357910156,296.5640563964844,299.13262939453125,297.2681579589844,287.6300354003906,1.0,1.0,0.2232148945331573,0.2232148945331573,1.0,1.0,-5.663629055023193,0.998796284198761,4.664833068847656,-1.1507281064987185,1.0,1.0,0.0,307.4356689453125,377.0,104255.53125,0.0,13435.181640625,1.0,278.6924743652344,284.92724609375,299.5678100585937,306.38458251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387373924255372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17354.115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3760.957763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025920,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6290588378906,0.8485541343688965,0.514847993850708,0.4669210314750671,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6290588378906,0.9886376857757568,0.8080806732177734,0.7654711008071899,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6290588378906,0.9511200189590454,0.7156524658203125,0.5012116432189941,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6290588378906,0.9000819325447083,0.615899384021759,0.5860784649848938,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62908935546875,0.728135883808136,0.3181930780410766,1.4563578367233276,287.6290588378906,284.95001220703125,302.1129455566406,296.554931640625,299.1126708984375,297.2675170898437,287.6290283203125,1.0,1.0,0.2228556126356125,0.2228556126356125,1.0,1.0,-5.667274951934815,0.998036563396454,4.669238090515137,-1.1533323526382446,1.0,1.0,0.0,305.8714294433594,380.0,104273.5,0.0,13442.26953125,1.0,278.69207763671875,284.9280090332031,299.5589904785156,306.3775634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391596913337708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17354.283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3764.80126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
