time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025980,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.62744140625,0.8498506546020508,0.5148904323577881,0.4669054448604584,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6274108886719,0.989984929561615,0.8083698749542236,0.7656880021095276,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6274108886719,0.9536010026931764,0.7174394726753235,0.5023990869522095,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6274108886719,0.9017444252967834,0.616327702999115,0.5864230394363403,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6274719238281,0.729300320148468,0.3183884024620056,1.456943154335022,287.6274108886719,284.95001220703125,302.05810546875,296.5450134277344,299.0917663574219,297.26678466796875,287.6273498535156,1.0,1.0,0.2224963307380676,0.2224963307380676,1.0,1.0,-5.670783519744873,0.9972488284111024,4.673534393310547,-1.1559406518936155,1.0,1.0,0.0,304.3641357421875,380.0,104290.4140625,0.0,13449.08203125,1.0,278.691162109375,284.92822265625,299.54937744140625,306.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396095275878906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17354.13671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3768.893798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026040,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6251220703125,0.8511086106300354,0.5149142742156982,0.4668760001659393,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6250915527344,0.9912701845169068,0.8086321353912354,0.7658827304840088,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6250915527344,0.9560052752494812,0.719214141368866,0.5035801529884338,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6250915527344,0.9033625721931458,0.6167365908622742,0.5867522358894348,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.62518310546875,0.7304317355155945,0.3185743689537048,1.4574989080429075,287.6250915527344,284.95001220703125,302.00103759765625,296.5343322753906,299.0699462890625,297.26593017578125,287.625,1.0,1.0,0.2221370488405227,0.2221370488405227,1.0,1.0,-5.674160003662109,0.9964324831962584,4.677727699279785,-1.158514142036438,1.0,1.0,0.0,302.9118347167969,383.0,104305.890625,0.0,13455.6279296875,1.0,278.6898193359375,284.9278869628906,299.5389709472656,306.36090087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400892853736876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17353.681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3773.256591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026100,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6220703125,0.8523200154304504,0.5149171948432922,0.4668309390544891,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6220397949219,0.9924885034561156,0.8088642954826355,0.7660526633262634,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6220397949219,0.958324134349823,0.7209745049476624,0.5047537088394165,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6220397949219,0.9049516320228576,0.6171236038208008,0.5870641469955444,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.62213134765625,0.731524646282196,0.318749725818634,1.4580211639404297,287.6220397949219,284.95001220703125,301.94189453125,296.5228576660156,299.04718017578125,297.2649841308594,287.6219177246094,1.0,1.0,0.2217777669429779,0.2217777669429779,1.0,1.0,-5.677387237548828,0.99558287858963,4.681804180145264,-1.1610231399536133,1.0,1.0,0.0,301.5221252441406,383.0,104319.90625,0.0,13461.875,1.0,278.6878967285156,284.9269104003906,299.5278015136719,306.35125732421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405956864356996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17352.876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3777.860107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026160,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6183166503906,0.85347980260849,0.5148988962173462,0.4667702317237854,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6182556152344,0.9936381578445436,0.8090663552284241,0.7661980390548706,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6182861328125,0.9605525732040404,0.722719669342041,0.505919337272644,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6182861328125,0.9065074324607848,0.6174883842468262,0.587358832359314,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6183776855469,0.7325757741928101,0.318913996219635,1.4585096836090088,287.6182556152344,284.95001220703125,301.8807678222656,296.5106506347656,299.02362060546875,297.263916015625,287.6181030273437,1.0,1.0,0.221432939171791,0.221432939171791,1.0,1.0,-5.680464744567871,0.9947593212127686,4.685705184936523,-1.1634485721588137,1.0,1.0,0.0,300.19561767578125,386.0,104332.6796875,0.0,13467.82421875,1.0,278.6854553222656,284.9253234863281,299.5158386230469,306.3407897949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411298036575316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17351.73046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3782.713134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026220,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6136169433594,0.8546058535575867,0.5148594975471497,0.4666915237903595,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6135559082031,0.9947380423545836,0.809237539768219,0.7663156390190125,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.61358642578125,0.9627140760421752,0.7244500517845154,0.507075309753418,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.61358642578125,0.9080461263656616,0.6178311109542847,0.5876335501670837,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6137390136719,0.7336001992225647,0.3190684616565704,1.4589567184448242,287.6135559082031,284.95001220703125,301.8178405761719,296.4976806640625,298.9989013671875,297.2627258300781,287.61334228515625,1.0,1.0,0.2210881114006042,0.2210881114006042,1.0,1.0,-5.6833672523498535,0.9938825964927672,4.689484596252441,-1.165377497673035,1.0,1.0,0.0,298.9432678222656,386.0,104340.859375,0.0,13473.4287109375,1.0,278.6824035644531,284.9229431152344,299.5031433105469,306.32940673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416891932487488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17350.181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3787.792724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026280,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078491210937,0.8556899428367615,0.5147958993911743,0.4665959477424621,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6077880859375,0.9957826137542723,0.8093753457069397,0.7664069533348083,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6077880859375,0.964799463748932,0.7261618375778198,0.5082221031188965,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078186035156,0.9095540046691896,0.6181490421295166,0.5878898501396179,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60797119140625,0.7345923781394958,0.319210797548294,1.4593695402145386,287.6077880859375,284.95001220703125,301.7532043457031,296.4840087890625,298.97320556640625,297.26141357421875,287.6075439453125,1.0,1.0,0.2207432836294174,0.2207432836294174,1.0,1.0,-5.686111927032471,0.9929614663124084,4.693150520324707,-1.1670291423797607,1.0,1.0,0.0,297.7577209472656,389.0,104346.421875,0.0,13478.7216796875,1.0,278.6785888671875,284.9195861816406,299.48974609375,306.3171691894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422745108604432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17348.12890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3793.106201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026340,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6012268066406,0.8566992282867432,0.5147045850753784,0.4664795398712158,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6011657714844,0.9967459440231324,0.8094751834869385,0.766467273235321,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6011657714844,0.966773509979248,0.7278517484664917,0.5093567967414856,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6011962890625,0.9109880328178406,0.6184371709823608,0.5881231427192688,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60137939453125,0.7355258464813232,0.3193383812904358,1.4597355127334597,287.60113525390625,284.95001220703125,301.68701171875,296.4696350097656,298.94677734375,297.25994873046875,287.6008605957031,1.0,1.0,0.2203984707593917,0.2203984707593917,1.0,1.0,-5.688654899597168,0.9919939041137696,4.696660995483398,-1.1685452461242676,1.0,1.0,0.0,296.65826416015625,389.0,104350.7421875,0.0,13483.6201171875,1.0,278.6741027832031,284.9154968261719,299.4755859375,306.30401611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428824186325072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17345.625,0.0,1953.8612060546875,1895.4371337890625,0.0,3798.621337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026400,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5937805175781,0.857632040977478,0.5145865678787231,0.4663426876068115,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5936889648437,0.997629940509796,0.8095382452011108,0.7664968967437744,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5937194824219,0.968637466430664,0.7295204997062683,0.5104795098304749,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59375,0.9123414754867554,0.6186947226524353,0.5883321166038513,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.59393310546875,0.7363997101783752,0.3194518089294433,1.4600547552108765,287.5936889648437,284.95001220703125,301.619384765625,296.4545593261719,298.91961669921875,297.25836181640625,287.5933532714844,1.0,1.0,0.2200536429882049,0.2200536429882049,1.0,1.0,-5.690994739532471,0.9909788966178894,4.700016021728516,-1.1699082851409912,1.0,1.0,0.0,295.6455383300781,392.0,104353.0078125,0.0,13488.123046875,1.0,278.66900634765625,284.91064453125,299.46075439453125,306.2900085449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943513572216034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17342.71484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3804.343505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026460,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5854797363281,0.8584487438201904,0.514439046382904,0.4661850333213806,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5853881835937,0.9983887076377868,0.8095622658729553,0.766445517539978,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5853881835937,0.9703508019447328,0.7311654686927795,0.5115900635719299,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.58544921875,0.9135622382164,0.6189190745353699,0.5885155200958252,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58563232421875,0.7371824383735657,0.3195489645004272,1.4603286981582642,287.5853881835937,284.95001220703125,301.55047607421875,296.4388122558594,298.8918762207031,297.2566223144531,287.58502197265625,1.0,1.0,0.2197278589010238,0.2197278589010238,1.0,1.0,-5.693055629730225,0.989979922771454,4.703075408935547,-1.1710909605026243,1.0,1.0,0.0,294.7528686523437,392.0,104353.265625,0.0,13492.0849609375,1.0,278.66326904296875,284.905029296875,299.4452209472656,306.275146484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441654682159424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17339.3828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3810.2509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026520,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.57635498046875,0.8590688705444336,0.5142624378204346,0.466010570526123,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.57623291015625,0.9989172220230104,0.8095594048500061,0.76617830991745,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5762634277344,0.9718288779258728,0.7327861189842224,0.5126911401748657,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5762939453125,0.9145482182502748,0.6191112995147705,0.5886783599853516,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5765075683594,0.7378092408180237,0.3196288347244262,1.4605714082717896,287.57623291015625,284.95001220703125,301.4803771972656,296.42242431640625,298.8636779785156,297.2547912597656,287.5758056640625,1.0,1.0,0.2194020748138427,0.2194020748138427,1.0,1.0,-5.694675445556641,0.988899827003479,4.705775737762451,-1.1722840070724487,1.0,1.0,0.0,294.0501403808594,395.0,104351.171875,0.0,13495.1875,1.0,278.65692138671875,284.898681640625,299.4290466308594,306.2594909667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448397159576416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17335.662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3816.357177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026580,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664367675781,0.8594966530799866,0.5140529870986938,0.4658152163028717,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663146972656,0.9990000128746032,0.8095345497131348,0.7657654881477356,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663146972656,0.973085343837738,0.7343792915344238,0.5137796998023987,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663757324219,0.9153020977973938,0.6192679405212402,0.5888164639472961,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5666198730469,0.738283097743988,0.3196887373924255,1.4607667922973633,287.5662841796875,284.95001220703125,301.40924072265625,296.4053955078125,298.8352355957031,297.2528381347656,287.5658569335937,1.0,1.0,0.2190762907266616,0.2190762907266616,1.0,1.0,-5.6959075927734375,0.9877519011497498,4.708155632019043,-1.1736680269241333,1.0,1.0,0.0,293.5141296386719,395.0,104348.4921875,0.0,13497.5556640625,1.0,278.64996337890625,284.89166259765625,299.4122314453125,306.2430114746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455324411392212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17331.541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3822.626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026640,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5560913085937,0.8597856163978577,0.5138152837753296,0.4655996561050415,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55596923828125,0.9990000128746032,0.8094909191131592,0.7653056383132935,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.55596923828125,0.9741841554641724,0.7359484434127808,0.5148558020591736,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5560302734375,0.9158880710601808,0.6193934082984924,0.5889308452606201,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5562744140625,0.7386462688446045,0.3197307288646698,1.4609092473983765,287.5559387207031,284.95001220703125,301.33721923828125,296.3877868652344,298.8066711425781,297.25079345703125,287.5555114746094,1.0,1.0,0.2187505066394806,0.2187505066394806,1.0,1.0,-5.696909427642822,0.986575186252594,4.710334300994873,-1.175417423248291,1.0,1.0,0.0,293.077880859375,398.0,104346.7109375,0.0,13499.4658203125,1.0,278.6426086425781,284.88427734375,299.39483642578125,306.22589111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462465047836304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17327.162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3829.08544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026700,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5454406738281,0.8599560260772705,0.5135480165481567,0.4653609693050384,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5453186035156,0.9990000128746032,0.809421718120575,0.7648701071739197,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5453491210937,0.9751516580581664,0.7374927997589111,0.5159174203872681,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5453796386719,0.916329860687256,0.6194859147071838,0.589017927646637,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.545654296875,0.7389146089553833,0.3197539746761322,1.4609862565994265,287.5453186035156,284.95001220703125,301.264404296875,296.36962890625,298.778076171875,297.2486267089844,287.5448608398437,1.0,1.0,0.2184247076511383,0.2184247076511383,1.0,1.0,-5.6977362632751465,0.9853821992874146,4.7123541831970215,-1.1775643825531006,1.0,1.0,0.0,292.7162170410156,398.0,104346.0,0.0,13501.0625,1.0,278.63494873046875,284.8765869140625,299.3768310546875,306.2080383300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469773769378662,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17322.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3835.69140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026760,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5345458984375,0.8600509166717529,0.5132582187652588,0.4651037156581878,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.534423828125,0.9990000128746032,0.8093255758285522,0.7644648551940918,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5344543457031,0.9760354161262512,0.7390182018280029,0.5169672966003418,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53448486328125,0.9166796803474426,0.6195526123046875,0.5890825390815735,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5347595214844,0.7391225099563599,0.3197631537914276,1.4610093832015991,287.534423828125,284.95001220703125,301.1909484863281,296.3509216308594,298.7493591308594,297.2464294433594,287.533935546875,1.0,1.0,0.2181254774332046,0.2181254774332046,1.0,1.0,-5.698452472686768,0.9842829704284668,4.714169502258301,-1.1798123121261597,1.0,1.0,0.0,292.40283203125,401.0,104344.9140625,0.0,13502.435546875,1.0,278.6270446777344,284.8686828613281,299.3583068847656,306.1896667480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477295875549316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17317.859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3842.4853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026820,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.523193359375,0.8600926995277405,0.5129467248916626,0.4648280441761017,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5230712890625,0.9990000128746032,0.8091979622840881,0.7640851736068726,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5230712890625,0.9768607020378112,0.7405254244804382,0.5180053114891052,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.52313232421875,0.916964828968048,0.6195944547653198,0.5891246199607849,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5234069824219,0.7392883896827698,0.3197600245475769,1.4609806537628174,287.5230407714844,284.95001220703125,301.11700439453125,296.3316955566406,298.7203063964844,297.244140625,287.5225524902344,1.0,1.0,0.2178262323141098,0.2178262323141098,1.0,1.0,-5.699049472808838,0.9831610918045044,4.715888500213623,-1.181901216506958,1.0,1.0,0.0,292.1410522460937,401.0,104341.0078125,0.0,13503.5791015625,1.0,278.61883544921875,284.8603210449219,299.3392944335937,306.17071533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484993815422058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17312.927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3849.43310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026880,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5111083984375,0.8600956201553345,0.51261305809021,0.4645342230796814,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5109558105469,0.9990000128746032,0.80903559923172,0.763724148273468,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.510986328125,0.9776433706283568,0.7420133352279663,0.5190315246582031,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.51104736328125,0.917202889919281,0.6196113228797913,0.5891450047492981,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5113525390625,0.739424467086792,0.319745123386383,1.460904836654663,287.5109558105469,284.95001220703125,301.04266357421875,296.3119812011719,298.6907653808594,297.24176025390625,287.5104064941406,1.0,1.0,0.2175269871950149,0.2175269871950149,1.0,1.0,-5.699526309967041,0.9820001125335692,4.717526435852051,-1.1836378574371338,1.0,1.0,0.0,291.9312744140625,404.0,104333.546875,0.0,13504.4931640625,1.0,278.610107421875,284.8512878417969,299.3197631835937,306.15118408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492858052253724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17307.671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3856.52587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026940,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.49835205078125,0.8600459098815918,0.5122517347335815,0.4642193019390106,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4981994628906,0.9990000128746032,0.8088283538818359,0.7634114027023315,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.49822998046875,0.9783703684806824,0.7434767484664917,0.5200434327125549,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.498291015625,0.9173771739006042,0.619597852230072,0.5891404747962952,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.49859619140625,0.7395198345184326,0.319714605808258,1.4607747793197632,287.4981994628906,284.95001220703125,300.9680480957031,296.2918395996094,298.6610107421875,297.2392578125,287.4976501464844,1.0,1.0,0.2172277420759201,0.2172277420759201,1.0,1.0,-5.69990348815918,0.9808169007301332,4.719086647033691,-1.185307502746582,1.0,1.0,0.0,291.7646789550781,404.0,104325.375,0.0,13505.21484375,1.0,278.6008605957031,284.84161376953125,299.2997436523437,306.13104248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500855803489684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17302.0546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3863.733154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027000,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4855041503906,0.8599303364753723,0.5118645429611206,0.4638829231262207,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4853515625,0.9990000128746032,0.8085730671882629,0.763177752494812,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4853515625,0.9790288805961608,0.7449170351028442,0.5210407972335815,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.48541259765625,0.9174711108207704,0.6195554733276367,0.5891109704971313,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4857482910156,0.7395628094673157,0.3196680545806885,1.4605844020843506,287.4853210449219,284.95001220703125,300.8933410644531,296.2712707519531,298.6313781738281,297.2366638183594,287.4847717285156,1.0,1.0,0.2169285118579864,0.2169285118579864,1.0,1.0,-5.7002153396606445,0.9796359539031982,4.720579624176025,-1.1873008012771606,1.0,1.0,0.0,291.6260986328125,407.0,104319.4375,0.0,13505.8115234375,1.0,278.5913391113281,284.831787109375,299.2793273925781,306.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508985877037048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17296.265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3871.053466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027060,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47137451171875,0.8598088622093201,0.5114572644233704,0.4635268151760101,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.47119140625,0.9990000128746032,0.8082744479179382,0.7629185318946838,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4712219238281,0.979681432247162,0.7463396191596985,0.5220244526863098,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4712829589844,0.9175587892532348,0.6194903254508972,0.5890578031539917,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4716491699219,0.7396028637886047,0.3196130394935608,1.4603430032730105,287.47119140625,284.95001220703125,300.81866455078125,296.2503662109375,298.60089111328125,297.23406982421875,287.4705505371094,1.0,1.0,0.2166482955217361,0.2166482955217361,1.0,1.0,-5.700329780578613,0.9784340262413024,4.721895694732666,-1.18791925907135,1.0,1.0,0.0,291.5736083984375,407.0,104302.140625,0.0,13506.03125,1.0,278.5812072753906,284.82080078125,299.258544921875,306.0891418457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517226219177246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17290.072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3878.46728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027120,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4569396972656,0.8596155047416687,0.5110176801681519,0.4631481766700744,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4567565917969,0.9990000128746032,0.8079180717468262,0.7627467513084412,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.456787109375,0.9802607893943788,0.7477321028709412,0.5229923129081726,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.45684814453125,0.91755872964859,0.6193902492523193,0.58897864818573,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.45721435546875,0.7395864725112915,0.3195378482341766,1.4600433111190796,287.4567565917969,284.95001220703125,300.7441101074219,296.2290954589844,298.5707397460937,297.2313842773437,287.45611572265625,1.0,1.0,0.216368094086647,0.216368094086647,1.0,1.0,-5.700389385223389,0.9772474765777588,4.723141670227051,-1.1889889240264893,1.0,1.0,0.0,291.5447998046875,410.0,104290.1640625,0.0,13506.14453125,1.0,278.5705261230469,284.8094482421875,299.23736572265625,306.0673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525550603866576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17283.51953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3885.950439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027180,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4421081542969,0.8593640327453613,0.5105519890785217,0.4627455770969391,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4419250488281,0.9990000128746032,0.8075043559074402,0.7626239061355591,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.44195556640625,0.9807823300361632,0.7491006851196289,0.5239431262016296,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4420166015625,0.9174877405166626,0.6192607879638672,0.5888714790344238,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4423828125,0.7395235896110535,0.3194470703601837,1.4596736431121826,287.44189453125,284.95001220703125,300.6698608398437,296.2075500488281,298.54058837890625,297.228759765625,287.4412536621094,1.0,1.0,0.2160878926515579,0.2160878926515579,1.0,1.0,-5.700313568115234,0.976024329662323,4.724288940429688,-1.189822554588318,1.0,1.0,0.0,291.5746459960937,410.0,104275.640625,0.0,13505.998046875,1.0,278.5595397949219,284.79766845703125,299.2159118652344,306.0451965332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533942937850952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17276.775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3893.488525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027240,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4266662597656,0.8590641617774963,0.5100618004798889,0.462322473526001,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4264831542969,0.9990000128746032,0.8070357441902161,0.7625211477279663,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.426513671875,0.981255829334259,0.7504463195800781,0.5248792767524719,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42657470703125,0.917357325553894,0.6191035509109497,0.5887396931648254,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4269714355469,0.7394224405288696,0.3193418979644775,1.4592463970184326,287.4264831542969,284.95001220703125,300.5959777832031,296.185791015625,298.5104064941406,297.2261657714844,287.42578125,1.0,1.0,0.2158076912164688,0.2158076912164688,1.0,1.0,-5.700092315673828,0.9747553467750548,4.725337028503418,-1.190256953239441,1.0,1.0,0.0,291.6674194335937,410.0,104257.828125,0.0,13505.5732421875,1.0,278.5481262207031,284.7853088378906,299.1941833496094,306.0226135253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542396068572998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17269.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3901.07421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027300,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4107360839844,0.8586903810501099,0.5095426440238953,0.4618772864341736,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4105529785156,0.9990000128746032,0.8065054416656494,0.7624463438987732,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4105834960937,0.9816561341285706,0.7517642974853516,0.5257993936538696,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.41064453125,0.9171358942985536,0.6189138889312744,0.5885815024375916,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4110412597656,0.7392621040344238,0.3192186653614044,1.4587571620941162,287.4105224609375,284.95001220703125,300.5226745605469,296.1637878417969,298.4803771972656,297.2235717773437,287.40985107421875,1.0,1.0,0.2155274897813797,0.2155274897813797,1.0,1.0,-5.699722290039063,0.9734539985656738,4.726268291473389,-1.1906075477600098,1.0,1.0,0.0,291.82470703125,410.0,104239.3671875,0.0,13504.86328125,1.0,278.5362854003906,284.7723999023437,299.1722412109375,305.9996337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550880789756776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17262.453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3908.681884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027360,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3946533203125,0.8582102656364441,0.5089955925941467,0.4614114463329315,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3944702148437,0.9990000128746032,0.8059161901473999,0.7623889446258545,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3945007324219,0.981950342655182,0.7530555129051208,0.5267043709754944,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3945617675781,0.9167826771736144,0.6186927556991577,0.5883985161781311,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3949584960937,0.7390155792236328,0.3190765380859375,1.4582072496414185,287.3944396972656,284.95001220703125,300.45001220703125,296.1416320800781,298.4508361816406,297.220947265625,287.39373779296875,1.0,1.0,0.2152690142393112,0.2152690142393112,1.0,1.0,-5.699193954467773,0.9722232222557068,4.726970672607422,-1.1911920309066772,1.0,1.0,0.0,292.0506286621094,410.0,104222.4453125,0.0,13503.8486328125,1.0,278.5242004394531,284.75933837890625,299.150146484375,305.9763488769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559389352798462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17254.998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3916.303466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027420,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37860107421875,0.8575795292854309,0.5084213614463806,0.4609265029430389,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37841796875,0.9990068674087524,0.8052698969841003,0.7622902989387512,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37841796875,0.9820934534072876,0.7543205618858337,0.5275954008102417,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3785095214844,0.9162420034408568,0.6184403300285339,0.58819180727005,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37890625,0.7386460304260254,0.3189150691032409,1.4575992822647097,287.3783874511719,284.95001220703125,300.378173828125,296.119384765625,298.4219055175781,297.21832275390625,287.377685546875,1.0,1.0,0.2150105535984039,0.2150105535984039,1.0,1.0,-5.698427200317383,0.9709738492965698,4.727453231811523,-1.1922427415847778,1.0,1.0,0.0,292.3792724609375,410.0,104206.8359375,0.0,13502.376953125,1.0,278.5120544433594,284.7462463378906,299.1278991699219,305.9529113769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567904472351074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17247.505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3923.9248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027480,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.362548828125,0.8567603826522827,0.5078247785568237,0.4604287147521972,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3623352050781,0.9985399842262268,0.8045842051506042,0.762027382850647,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.36236572265625,0.9820452928543092,0.7555636167526245,0.5284770727157593,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3624572753906,0.9154664278030396,0.6181614995002747,0.5879680514335632,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.36285400390625,0.7381225824356079,0.3187371492385864,1.4569553136825562,287.3623352050781,284.95001220703125,300.3072814941406,296.0970764160156,298.3935241699219,297.2156677246094,287.36163330078125,1.0,1.0,0.2147520780563354,0.2147520780563354,1.0,1.0,-5.697309970855713,0.9696740508079528,4.727635860443115,-1.1936745643615725,1.0,1.0,0.0,292.86004638671875,410.0,104190.9140625,0.0,13500.205078125,1.0,278.4998779296875,284.733154296875,299.1055908203125,305.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576424956321716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17240.009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3931.54296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027540,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3462219238281,0.8556972146034241,0.5072038173675537,0.4599193334579468,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3460388183594,0.997731864452362,0.8038725852966309,0.7615004777908325,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3460388183594,0.98174649477005,0.7567828297615051,0.5293501615524292,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3461303710937,0.9143877029418944,0.6178543567657471,0.5877282023429871,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3465270996094,0.7373999357223511,0.3185421228408813,1.456283450126648,287.34600830078125,284.95001220703125,300.2374267578125,296.0747375488281,298.3657531738281,297.2130126953125,287.3453063964844,1.0,1.0,0.2144936174154281,0.2144936174154281,1.0,1.0,-5.69566822052002,0.968281388282776,4.727386951446533,-1.1952924728393557,1.0,1.0,0.0,293.5657043457031,410.0,104172.4765625,0.0,13497.07421875,1.0,278.48760986328125,284.7198486328125,299.083251953125,305.9057312011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958492398262024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17232.443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3939.135498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027600,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3296203613281,0.8545148372650146,0.5065619945526123,0.4593959748744964,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3294372558594,0.9967828392982484,0.8031482100486755,0.7608727216720581,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3294372558594,0.9813220500946044,0.7579809427261353,0.5302125811576843,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3295288085937,0.913163721561432,0.6175228953361511,0.587470531463623,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3299255371094,0.7365790605545044,0.3183335065841675,1.455572485923767,287.32940673828125,284.95001220703125,300.1687927246094,296.0524597167969,298.33843994140625,297.2103881835937,287.32867431640625,1.0,1.0,0.2142351418733596,0.2142351418733596,1.0,1.0,-5.693755626678467,0.966837763786316,4.726917743682861,-1.1969293355941772,1.0,1.0,0.0,294.3883972167969,410.0,104152.4140625,0.0,13493.4111328125,1.0,278.47515869140625,284.70623779296875,299.0609436035156,305.8820495605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959338366985321,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17224.75390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3946.68603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027660,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.312744140625,0.8532707095146179,0.5058985352516174,0.4588556289672851,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31256103515625,0.9957680106163024,0.8024060130119324,0.7602330446243286,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.31256103515625,0.9808295369148254,0.7591573596000671,0.5310617685317993,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3126525878906,0.91186785697937,0.61716628074646,0.5871915817260742,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3130798339844,0.7357063889503479,0.3181116878986358,1.4548120498657229,287.3125305175781,284.95001220703125,300.1014709472656,296.0302734375,298.31158447265625,297.207763671875,287.3117980957031,1.0,1.0,0.2139991521835327,0.2139991521835327,1.0,1.0,-5.691680908203125,0.9654476642608644,4.726233005523682,-1.1983654499053955,1.0,1.0,0.0,295.28106689453125,410.0,104130.7578125,0.0,13489.4169921875,1.0,278.4624938964844,284.6923217773437,299.0386962890625,305.8583068847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601773023605348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17216.9296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3954.166259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027720,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.29559326171875,0.8519713878631592,0.5052140951156616,0.4582991600036621,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2953796386719,0.9946885108947754,0.8016401529312134,0.7595768570899963,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29541015625,0.9802739024162292,0.7603122591972351,0.5318982601165771,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2955017089844,0.9105103015899658,0.6167852878570557,0.5868926048278809,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2959289550781,0.7347875237464905,0.3178773522377014,1.4540082216262815,287.2953796386719,284.95001220703125,300.0356140136719,296.0082092285156,298.28515625,297.20513916015625,287.29461669921875,1.0,1.0,0.2137631475925445,0.2137631475925445,1.0,1.0,-5.689439296722412,0.9640235900878906,4.7254157066345215,-1.19960355758667,1.0,1.0,0.0,296.2450561523437,410.0,104107.1171875,0.0,13485.103515625,1.0,278.4495849609375,284.67803955078125,299.0165710449219,305.8345642089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961006999015808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17208.962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3961.556884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027780,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2781677246094,0.8506085872650146,0.5045068264007568,0.4577255845069885,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2779541015625,0.9935325384140016,0.8008453845977783,0.7588986754417419,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2779846191406,0.9796447157859802,0.7614437341690063,0.5327211022377014,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.278076171875,0.909083604812622,0.6163778305053711,0.5865721702575684,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.27850341796875,0.7338151931762695,0.3176291584968567,1.453158259391785,287.2779541015625,284.95001220703125,299.97137451171875,295.98638916015625,298.25927734375,297.2025146484375,287.27716064453125,1.0,1.0,0.2135271430015564,0.2135271430015564,1.0,1.0,-5.687016487121582,0.9625588059425354,4.724457740783691,-1.2007006406784058,1.0,1.0,0.0,297.2866516113281,410.0,104082.015625,0.0,13480.4365234375,1.0,278.4364624023437,284.6634826660156,298.9945983886719,305.81085205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618246555328368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17200.857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3968.834228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027840,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2601928710937,0.8492346405982971,0.5037814378738403,0.4571348130702972,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2599792480469,0.992345094680786,0.8000244498252869,0.7581958174705505,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2599792480469,0.9789962768554688,0.7625561356544495,0.533530056476593,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26007080078125,0.9076545238494872,0.6159489154815674,0.5862305164337158,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2605285644531,0.7328319549560547,0.3173717558383941,1.452261209487915,287.25994873046875,284.95001220703125,299.9088134765625,295.9647827148437,298.23370361328125,297.1999816894531,287.2591247558594,1.0,1.0,0.2132911533117294,0.2132911533117294,1.0,1.0,-5.684409141540527,0.9610182642936708,4.723391056060791,-1.2008938789367676,1.0,1.0,0.0,298.4070739746094,410.0,104050.65625,0.0,13475.4091796875,1.0,278.42303466796875,284.6483154296875,298.972900390625,305.7872314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962627649307251,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17192.548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3975.97412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
