time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18027900,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.847801148891449,0.5030301809310913,0.456526905298233,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.24151611328125,0.99107825756073,0.7991679906845093,0.7574666738510132,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.24151611328125,0.9782752394676208,0.7636414766311646,0.5343250036239624,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2416076660156,0.9061675071716307,0.6154907941818237,0.5858676433563232,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2420654296875,0.7317981719970703,0.3170985281467438,1.451321721076965,287.2414855957031,284.95001220703125,299.84814453125,295.9435119628906,298.2087097167969,297.1973876953125,287.2406616210937,1.0,1.0,0.2130551487207412,0.2130551487207412,1.0,1.0,-5.681619644165039,0.9594364762306212,4.722183227539063,-1.2009344100952148,1.0,1.0,0.0,299.60504150390625,410.0,104018.734375,0.0,13470.0234375,1.0,278.4092102050781,284.63262939453125,298.9514465332031,305.7636413574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634128212928772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17183.98828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3982.94921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027960,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2230529785156,0.8462944030761719,0.5022538304328918,0.4558995068073272,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.22283935546875,0.9897150993347168,0.798275887966156,0.7567077279090881,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.22283935546875,0.9774649143218994,0.7647004723548889,0.5351040363311768,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.22296142578125,0.9046114087104796,0.6150038242340088,0.5854810476303101,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2234191894531,0.7307007312774658,0.3168092370033264,1.450327754020691,287.2228088378906,284.95001220703125,299.7894592285156,295.922607421875,298.1844177246094,297.1947631835937,287.22198486328125,1.0,1.0,0.2128511071205139,0.2128511071205139,1.0,1.0,-5.678613662719727,0.9579336047172546,4.720679759979248,-1.2007074356079102,1.0,1.0,0.0,300.8955383300781,410.0,103985.7890625,0.0,13464.2119140625,1.0,278.3951721191406,284.6166381835937,298.93035888671875,305.740234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641778469085692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17175.302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3989.73876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028020,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2042541503906,0.8447226285934448,0.5014547109603882,0.4552546441555023,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2040100097656,0.9882587194442748,0.7973503470420837,0.7559207081794739,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2040405273437,0.9765711426734924,0.7657353281974792,0.5358686447143555,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2041320800781,0.9030020833015442,0.6144901514053345,0.5850725173950195,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.20458984375,0.7295451164245605,0.3165048360824585,1.449282169342041,287.2040100097656,284.95001220703125,299.7328796386719,295.9021301269531,298.160888671875,297.1921081542969,287.2031555175781,1.0,1.0,0.2126470804214477,0.2126470804214477,1.0,1.0,-5.675405502319336,0.9563964009284972,4.719008922576904,-1.2003638744354248,1.0,1.0,0.0,302.2714233398437,410.0,103951.734375,0.0,13458.0029296875,1.0,278.3810119628906,284.6004638671875,298.90966796875,305.7170715332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649201035499572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17166.54296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3996.321044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028080,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1854248046875,0.8430913686752319,0.5006349682807922,0.454594075679779,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1851806640625,0.9867100715637208,0.7963939309120178,0.7551077604293823,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1852111816406,0.9755969047546388,0.7667478919029236,0.5366201400756836,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.185302734375,0.9013383388519288,0.6139518022537231,0.5846439003944397,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1857604980469,0.7283346056938171,0.3161863386631012,1.44818913936615,287.1851501464844,284.95001220703125,299.6785583496094,295.88214111328125,298.1382141113281,297.189453125,287.184326171875,1.0,1.0,0.2124430537223816,0.2124430537223816,1.0,1.0,-5.6720123291015625,0.9548227190971376,4.717189788818359,-1.1999871730804443,1.0,1.0,0.0,303.725341796875,410.0,103917.078125,0.0,13451.4267578125,1.0,278.3667907714844,284.5841979980469,298.8894348144531,305.6942443847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656378626823424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17157.759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4002.68017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028140,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1665954589844,0.84139484167099,0.4997957348823547,0.4539180397987366,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1663818359375,0.9850583076477052,0.795404314994812,0.7542672157287598,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1663818359375,0.974532663822174,0.7677369117736816,0.5373578667640686,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.16650390625,0.8995912075042725,0.6133871674537659,0.5841940641403198,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1669616699219,0.7270625233650208,0.3158526122570038,1.4470454454421997,287.1663513183594,284.95001220703125,299.6266174316406,295.8627014160156,298.1164245605469,297.1866455078125,287.16552734375,1.0,1.0,0.2122390121221542,0.2122390121221542,1.0,1.0,-5.668424129486084,0.9532142877578736,4.7152099609375,-1.199655294418335,1.0,1.0,0.0,305.2612609863281,410.0,103881.765625,0.0,13444.4619140625,1.0,278.35260009765625,284.56787109375,298.8697509765625,305.6718444824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966330111026764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17148.990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4008.80810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028200,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1479187011719,0.8396506905555725,0.4989475905895233,0.4532337784767151,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.147705078125,0.9833146333694458,0.7943870425224304,0.7534036040306091,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.147705078125,0.973392367362976,0.7687063217163086,0.5380842089653015,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1477966308594,0.8977775573730469,0.6128007173538208,0.5837265253067017,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1482849121094,0.7257398962974548,0.3155062794685364,1.4458595514297483,287.1476745605469,284.95001220703125,299.5771789550781,295.8438720703125,298.0955505371094,297.18365478515625,287.1468505859375,1.0,1.0,0.212034985423088,0.212034985423088,1.0,1.0,-5.664680004119873,0.95158189535141,4.713098049163818,-1.1994388103485107,1.0,1.0,0.0,306.8620910644531,410.0,103846.3671875,0.0,13437.18359375,1.0,278.3384704589844,284.5516052246094,298.85064697265625,305.64990234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96699321269989,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17141.810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4014.673095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028260,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1295166015625,0.8378598690032959,0.4980889856815338,0.4525436162948608,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1293029785156,0.9814748167991638,0.7933412790298462,0.7525159120559692,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1293029785156,0.9721733331680298,0.7696560025215149,0.5387988686561584,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12939453125,0.895896852016449,0.6121917963027954,0.5832406878471375,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1298522949219,0.7243648767471313,0.3151472508907318,1.4446303844451904,287.1292724609375,284.95001220703125,299.5303955078125,295.82568359375,298.0758056640625,297.1807556152344,287.1284484863281,1.0,1.0,0.211854949593544,0.211854949593544,1.0,1.0,-5.660778522491455,0.9500213265419006,4.710757255554199,-1.1992764472961426,1.0,1.0,0.0,308.5283508300781,410.0,103811.4296875,0.0,13429.5888671875,1.0,278.3244934082031,284.5355224609375,298.8321838378906,305.6288452148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676296710968018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17141.783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4020.298095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028320,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1114807128906,0.8360342383384705,0.4972201585769653,0.4518474340438843,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1112670898437,0.9795501828193665,0.7922719120979309,0.7516080141067505,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1112670898437,0.9708890318870544,0.7705896496772766,0.5395039916038513,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1113586425781,0.8939653038978577,0.6115645170211792,0.5827396512031555,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.11181640625,0.7229472994804382,0.3147780299186706,1.443366527557373,287.1112365722656,284.95001220703125,299.48638916015625,295.8082275390625,298.0572204589844,297.17791748046875,287.1104431152344,1.0,1.0,0.2116748988628387,0.2116748988628387,1.0,1.0,-5.656747341156006,0.9484498500823976,4.708297252655029,-1.1992602348327637,1.0,1.0,0.0,310.2480773925781,410.0,103777.0078125,0.0,13421.7265625,1.0,278.310791015625,284.51971435546875,298.814453125,305.60858154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682374000549316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17140.82421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4025.665283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028380,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0938720703125,0.8341768980026245,0.4963407814502716,0.4511443972587585,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0936584472656,0.9775426387786864,0.7911791205406189,0.7506800293922424,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0936584472656,0.9695428609848022,0.7715080380439758,0.5401999354362488,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09375,0.8919880390167236,0.6109192967414856,0.5822235941886902,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941772460937,0.7214886546134949,0.3143992722034454,1.44206964969635,287.0936279296875,284.95001220703125,299.4452819824219,295.7915344238281,298.0398864746094,297.1751403808594,287.09283447265625,1.0,1.0,0.2114948630332946,0.2114948630332946,1.0,1.0,-5.652587413787842,0.9468602538108826,4.7057271003723145,-1.1993725299835205,1.0,1.0,0.0,312.0202331542969,410.0,103742.828125,0.0,13413.6015625,1.0,278.2973937988281,284.50421142578125,298.7974548339844,305.5888366699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688125252723694,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17132.146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4030.740966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028440,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0766906738281,0.8323002457618713,0.4954525530338287,0.450435072183609,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07647705078125,0.9754658937454224,0.7900668978691101,0.7497351765632629,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07647705078125,0.9681500196456908,0.772413969039917,0.5408884286880493,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0765686035156,0.8899820446968079,0.6102594137191772,0.5816951990127563,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0769958496094,0.7199989557266235,0.314013123512268,1.4407472610473633,287.0764465332031,284.95001220703125,299.4072265625,295.77569580078125,298.0238037109375,297.1724548339844,287.07568359375,1.0,1.0,0.2113148272037506,0.2113148272037506,1.0,1.0,-5.6483235359191895,0.9452552199363708,4.703068256378174,-1.199569582939148,1.0,1.0,0.0,313.8344421386719,410.0,103708.9296875,0.0,13405.2587890625,1.0,278.2843017578125,284.4890441894531,298.7812194824219,305.5692749023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693444967269896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17112.27734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4035.432373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028500,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599975585937,0.8304096460342407,0.4945560693740845,0.4497197270393371,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0597839355469,0.9733262062072754,0.7889359593391418,0.7487738728523254,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0597839355469,0.9667176604270936,0.7733083963394165,0.5415698289871216,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05987548828125,0.8879554271697998,0.6095856428146362,0.5811549425125122,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.060302734375,0.7184815406799316,0.3136205673217773,1.4394019842147827,287.05975341796875,284.95001220703125,299.372314453125,295.7607421875,298.0090026855469,297.169921875,287.0590209960937,1.0,1.0,0.2111347913742065,0.2111347913742065,1.0,1.0,-5.6439619064331055,0.9436341524124146,4.7003278732299805,-1.1998053789138794,1.0,1.0,0.0,315.6875305175781,410.0,103675.0859375,0.0,13396.7109375,1.0,278.2715759277344,284.4742431640625,298.76580810546875,305.5498962402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698280692100524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17080.55078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4039.69384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028560,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.04376220703125,0.8285127878189087,0.493652731180191,0.4489991664886474,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0435791015625,0.9711338877677916,0.7877887487411499,0.7477980852127075,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0435791015625,0.9652565717697144,0.7741929888725281,0.5422451496124268,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0436706542969,0.8859196305274963,0.6089000701904297,0.5806043744087219,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0440673828125,0.7169420123100281,0.3132230043411255,1.4380388259887695,287.0435485839844,284.95001220703125,299.3407287597656,295.7467346191406,297.9955444335937,297.16748046875,287.0428161621094,1.0,1.0,0.21098592877388,0.21098592877388,1.0,1.0,-5.639519214630127,0.9421201348304749,4.697399139404297,-1.1999130249023438,1.0,1.0,0.0,317.5731201171875,410.0,103641.2890625,0.0,13387.9873046875,1.0,278.2592163085937,284.45977783203125,298.75128173828125,305.5307312011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702568650245668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,17038.443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4043.470947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028620,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0280456542969,0.8266134858131409,0.4927431941032409,0.4482738375663757,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0278625488281,0.9688954949378968,0.7866261601448059,0.7468084692955017,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0278625488281,0.9637733697891236,0.7750687599182129,0.5429148077964783,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0279541015625,0.8838815689086914,0.6082035303115845,0.5800442099571228,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0283508300781,0.7153825163841248,0.3128212094306946,1.4366601705551147,287.02783203125,284.95001220703125,299.31256103515625,295.7337341308594,297.98345947265625,297.1651611328125,287.0271301269531,1.0,1.0,0.2108370512723922,0.2108370512723922,1.0,1.0,-5.635001182556152,0.9405990839004515,4.69440221786499,-1.1999714374542236,1.0,1.0,0.0,319.48779296875,410.0,103607.40625,0.0,13379.1015625,1.0,278.2472229003906,284.4457092285156,298.7377624511719,305.5119934082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97063010931015,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16989.16015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4046.7568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028680,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128479003906,0.8247166872024536,0.4918288588523865,0.4475445449352264,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126647949219,0.966619908809662,0.7854505777359009,0.745806872844696,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126647949219,0.9622766971588136,0.7759372591972351,0.5435796976089478,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.01275634765625,0.8818498253822327,0.6074979305267334,0.5794757604598999,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0131225585937,0.7138063311576843,0.3124163448810577,1.4352699518203735,287.0126342773437,284.95001220703125,299.2879638671875,295.7218017578125,297.9727783203125,297.1629638671875,287.011962890625,1.0,1.0,0.2106881886720657,0.2106881886720657,1.0,1.0,-5.630422592163086,0.9390642046928406,4.69135856628418,-1.199967384338379,1.0,1.0,0.0,321.4255065917969,410.0,103573.6015625,0.0,13370.0791015625,1.0,278.235595703125,284.4320068359375,298.7252502441406,305.49395751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970946729183197,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16936.927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4049.54296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028740,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.99822998046875,0.8228221535682678,0.4909100830554962,0.4468115866184234,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.998046875,0.9643102884292604,0.7842621207237244,0.7447932362556458,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.998046875,0.9607693552970886,0.7767990827560425,0.5442400574684143,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981384277344,0.8798268437385559,0.6067835688591003,0.5788993239402771,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9985046386719,0.7122122049331665,0.3120088279247284,1.4338696002960205,286.9980163574219,284.95001220703125,299.2670593261719,295.71099853515625,297.96356201171875,297.160888671875,286.99737548828125,1.0,1.0,0.2105393260717392,0.2105393260717392,1.0,1.0,-5.625786304473877,0.9375154376029968,4.688271045684815,-1.1998882293701172,1.0,1.0,0.0,323.38494873046875,410.0,103539.6484375,0.0,13360.927734375,1.0,278.22442626953125,284.4187316894531,298.7138977050781,305.4769897460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97121000289917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16886.6953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4051.859130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028800,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98419189453125,0.8209332227706909,0.4899883866310119,0.4460759460926056,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9840087890625,0.9619752168655396,0.7830634117126465,0.7437698245048523,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9840393066406,0.9592589139938354,0.7776559591293335,0.5448969602584839,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9841003417969,0.8778197169303894,0.6060624718666077,0.5783163905143738,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.98443603515625,0.7106022834777832,0.3115997612476349,1.4324626922607422,286.9840087890625,284.95001220703125,299.25,295.7013244628906,297.9558410644531,297.1589660644531,286.9833679199219,1.0,1.0,0.2103904485702514,0.2103904485702514,1.0,1.0,-5.621106624603272,0.9359554648399352,4.685151100158691,-1.199730634689331,1.0,1.0,0.0,325.35986328125,410.0,103505.890625,0.0,13351.673828125,1.0,278.2137145996094,284.4059143066406,298.7037353515625,305.4613342285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714216589927672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16843.078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4053.72021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028860,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9708251953125,0.8190478086471558,0.4890643954277038,0.4453381896018982,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706420898437,0.9596166014671326,0.7818547487258911,0.7427369356155396,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706420898437,0.9577465057373048,0.7785086035728455,0.5455508232116699,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9707336425781,0.8758291006088257,0.6053349375724792,0.5777273774147034,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9710693359375,0.7089738845825195,0.311189591884613,1.4310513734817505,286.9706420898437,284.95001220703125,299.2361145019531,295.6929931640625,297.9494323730469,297.1571655273437,286.97003173828125,1.0,1.0,0.2102529853582382,0.2102529853582382,1.0,1.0,-5.61638879776001,0.9344311952590942,4.681957721710205,-1.1994765996932983,1.0,1.0,0.0,327.3480529785156,410.0,103472.546875,0.0,13342.3271484375,1.0,278.2035217285156,284.39361572265625,298.6948547363281,305.447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715792536735536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16803.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4055.10595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028920,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581298828125,0.8171661496162415,0.4881396889686584,0.444599449634552,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9579772949219,0.9572398066520692,0.780638575553894,0.7416965365409851,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9579772949219,0.9562362432479858,0.7793586850166321,0.5462027192115784,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9580383300781,0.8738585114479065,0.6046029329299927,0.5771338939666748,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583435058594,0.7073320746421814,0.3107791244983673,1.4296385049819946,286.9579467773437,284.95001220703125,299.22467041015625,295.68609619140625,297.9440002441406,297.15545654296875,286.9573669433594,1.0,1.0,0.2101155221462249,0.2101155221462249,1.0,1.0,-5.61164665222168,0.9329052567481996,4.678740978240967,-1.199207067489624,1.0,1.0,0.0,329.3436889648437,410.0,103440.21875,0.0,13332.916015625,1.0,278.1938781738281,284.3819274902344,298.6873779296875,305.4346618652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716788530349731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16766.978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4055.981201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028980,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461669921875,0.815288245677948,0.4872156679630279,0.4438607692718506,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9460144042969,0.9548502564430236,0.7794159054756165,0.7406493425369263,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9460144042969,0.9547322392463684,0.7802074551582336,0.5468531847000122,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94610595703125,0.8719109892845154,0.6038673520088196,0.5765364170074463,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9463806152344,0.705700695514679,0.3103693127632141,1.4282269477844238,286.9460144042969,284.95001220703125,299.215576171875,295.6805114746094,297.9395446777344,297.1539001464844,286.9454650878906,1.0,1.0,0.2099780589342117,0.2099780589342117,1.0,1.0,-5.6068878173828125,0.9313763976097108,4.675511360168457,-1.19892680644989,1.0,1.0,0.0,331.3432312011719,410.0,103408.2578125,0.0,13323.455078125,1.0,278.1849060058594,284.3709411621094,298.6813049316406,305.4236755371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717301726341248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16732.81640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4056.43212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029040,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349365234375,0.8134156465530396,0.4862935841083526,0.4431231617927551,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.934814453125,0.9524559378623962,0.7781888842582703,0.7395973205566406,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.934814453125,0.9532408714294434,0.7810562252998352,0.5475032925605774,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.93487548828125,0.869991660118103,0.6031298637390137,0.5759365558624268,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351501464844,0.7040866017341614,0.3099610507488251,1.426819920539856,286.9347839355469,284.95001220703125,299.208740234375,295.67626953125,297.93603515625,297.1524658203125,286.93426513671875,1.0,1.0,0.2098405957221985,0.2098405957221985,1.0,1.0,-5.602126121520996,0.929847240447998,4.672278881072998,-1.1986382007598877,1.0,1.0,0.0,333.3410949707031,410.0,103376.9140625,0.0,13313.9716796875,1.0,278.17657470703125,284.3606262207031,298.6765441894531,305.4141540527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971731662750244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16701.173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4056.445556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029100,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9244689941406,0.8115480542182922,0.4853745996952057,0.4423875212669372,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9243469238281,0.9500625729560852,0.7769583463668823,0.7385410070419312,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9243469238281,0.9517663717269896,0.781906247138977,0.5481535196304321,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9244079589844,0.8681033253669739,0.6023913025856018,0.5753348469734192,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9246520996094,0.7024927735328674,0.3095552921295166,1.4254207611083984,286.92431640625,284.95001220703125,299.2040710449219,295.6732788085937,297.9334411621094,297.1511535644531,286.9238586425781,1.0,1.0,0.2097031325101852,0.2097031325101852,1.0,1.0,-5.597370624542236,0.9283195734024048,4.669050693511963,-1.198343276977539,1.0,1.0,0.0,335.3335266113281,410.0,103345.8828125,0.0,13304.482421875,1.0,278.1689147949219,284.3509826660156,298.673095703125,305.4061584472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716906547546388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16672.146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4056.0849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029160,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9147033691406,0.8096850514411926,0.4844593703746795,0.4416544735431671,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9145812988281,0.9476761817932128,0.7757257223129272,0.7374817728996277,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9145812988281,0.9503128528594972,0.7827582359313965,0.548804521560669,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9146423339844,0.866248607635498,0.6016528010368347,0.57473224401474,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9148864746094,0.700921893119812,0.3091526627540588,1.4240318536758425,286.9145812988281,284.95001220703125,299.2015075683594,295.6714782714844,297.93170166015625,297.14996337890625,286.91412353515625,1.0,1.0,0.2095918804407119,0.2095918804407119,1.0,1.0,-5.592629909515381,0.9268972277641296,4.6657328605651855,-1.1979418992996216,1.0,1.0,0.0,337.31695556640625,410.0,103315.453125,0.0,13295.0078125,1.0,278.161865234375,284.3420104980469,298.6708679199219,305.39959716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716060757637024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16645.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4055.341552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029220,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056701660156,0.8078261017799377,0.4835488498210907,0.4409246742725372,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90557861328125,0.9453023672103882,0.7744920253753662,0.7364204525947571,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90557861328125,0.9488840103149414,0.7836131453514099,0.5494568347930908,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056091308594,0.8644299507141113,0.6009151935577393,0.5741295218467712,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058532714844,0.6993765830993652,0.3087539374828338,1.4226561784744265,286.9055480957031,284.95001220703125,299.2009582519531,295.6708679199219,297.9308166503906,297.1488952636719,286.9051513671875,1.0,1.0,0.2094806134700775,0.2094806134700775,1.0,1.0,-5.587912559509277,0.9254868626594543,4.662425994873047,-1.1975308656692505,1.0,1.0,0.0,339.2876892089844,410.0,103285.5078125,0.0,13285.5634765625,1.0,278.15545654296875,284.3337097167969,298.6698303222656,305.3944396972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714823365211488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16621.474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4054.25390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029280,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976745605469,0.8059696555137634,0.4826439023017883,0.4401985108852386,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975830078125,0.9429458975791932,0.7732588648796082,0.735357940196991,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975830078125,0.9474825859069824,0.7844722270965576,0.5501108765602112,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.89764404296875,0.8626485466957092,0.6001796722412109,0.5735273361206055,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977966308594,0.697858452796936,0.308359682559967,1.421294927597046,286.8975830078125,284.95001220703125,299.2023010253906,295.6713256835937,297.93072509765625,297.1479797363281,286.8972473144531,1.0,1.0,0.209369346499443,0.209369346499443,1.0,1.0,-5.583224773406982,0.9240825176239014,4.65914249420166,-1.197118639945984,1.0,1.0,0.0,341.24334716796875,410.0,103248.2734375,0.0,13276.162109375,1.0,278.15093994140625,284.32647705078125,298.6698608398437,305.3894348144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713122248649596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16600.326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4052.75830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029340,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8920288085937,0.804132878780365,0.4817520976066589,0.4394792318344116,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8919677734375,0.9406225085258484,0.7720342874526978,0.7342979311943054,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8919677734375,0.946122407913208,0.7853444814682007,0.550769567489624,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8919982910156,0.860914409160614,0.599452793598175,0.5729284882545471,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8921203613281,0.6963766813278198,0.3079739809036255,1.4199563264846802,286.8919372558594,284.95001220703125,299.2055053710937,295.6728820800781,297.93145751953125,297.147216796875,286.8916931152344,1.0,1.0,0.2092580795288086,0.2092580795288086,1.0,1.0,-5.578597545623779,0.9226905107498168,4.655907154083252,-1.1967121362686155,1.0,1.0,0.0,343.1709899902344,410.0,103191.2421875,0.0,13266.8662109375,1.0,278.1501159667969,284.3219299316406,298.6708068847656,305.3842468261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710769653320312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16586.21484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4050.68896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029400,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8874206542969,0.8023518323898315,0.4808766841888428,0.4387714862823486,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8873596191406,0.9383553862571716,0.7708225250244141,0.7332463264465332,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8873596191406,0.9448244571685792,0.7862334251403809,0.551437497138977,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88739013671875,0.8592429757118225,0.5987381339073181,0.5723377466201782,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88751220703125,0.694945752620697,0.3075996041297912,1.4186526536941528,286.8873596191406,284.95001220703125,299.2104797363281,295.6754150390625,297.9329833984375,297.14666748046875,286.8871459960937,1.0,1.0,0.2091468125581741,0.2091468125581741,1.0,1.0,-5.574079036712647,0.921320617198944,4.652758598327637,-1.1963201761245728,1.0,1.0,0.0,345.050537109375,410.0,103134.4609375,0.0,13257.775390625,1.0,278.1500244140625,284.3183898925781,298.67291259765625,305.3813171386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708045125007628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16575.55078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4048.29150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029460,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88336181640625,0.800629734992981,0.480015218257904,0.4380754828453064,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88330078125,0.9361507296562196,0.7696214318275452,0.7322036027908325,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88330078125,0.943592607975006,0.7871357798576355,0.5521143078804016,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.8576361536979675,0.5980343818664551,0.5717558264732361,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834228515625,0.6935687065124512,0.3072365820407867,1.4173905849456787,286.88330078125,284.95001220703125,299.2171325683594,295.67889404296875,297.9352722167969,297.14630126953125,286.8830871582031,1.0,1.0,0.2090456336736679,0.2090456336736679,1.0,1.0,-5.569682121276856,0.9200143814086914,4.649667739868164,-1.1959047317504885,1.0,1.0,0.0,346.877197265625,410.0,103082.515625,0.0,13248.9140625,1.0,278.1500244140625,284.3152160644531,298.6761169433594,305.3802795410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705110788345336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16566.75,0.0,1953.8612060546875,1895.4371337890625,0.0,4045.708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029520,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.87969970703125,0.7989542484283447,0.4791635274887085,0.4373875558376312,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8796691894531,0.9339959621429444,0.7684269547462463,0.7311664819717407,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8796691894531,0.942412257194519,0.7880469560623169,0.5527968406677246,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8796691894531,0.8560813069343567,0.5973380208015442,0.571179986000061,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797607421875,0.6922351717948914,0.3068826198577881,1.416162610054016,286.879638671875,284.95001220703125,299.225341796875,295.68328857421875,297.938232421875,297.14605712890625,286.87945556640625,1.0,1.0,0.2089444547891616,0.2089444547891616,1.0,1.0,-5.565375328063965,0.9187290668487548,4.646646022796631,-1.195496916770935,1.0,1.0,0.0,348.6639099121094,410.0,103035.2890625,0.0,13240.2216796875,1.0,278.1499938964844,284.3123474121094,298.68023681640625,305.3805847167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701921939849854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16559.412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4042.9013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029580,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.87646484375,0.7973244786262512,0.4783216416835785,0.4367074370384216,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8764343261719,0.9318920373916626,0.7672385573387146,0.730134129524231,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8764343261719,0.9412828683853148,0.7889668941497803,0.5534847378730774,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87646484375,0.8545767664909363,0.5966488122940063,0.5706099271774292,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.87652587890625,0.6909448504447937,0.3065381646156311,1.414971113204956,286.8764343261719,284.95001220703125,299.2350769042969,295.68853759765625,297.9418334960937,297.1459655761719,286.87628173828125,1.0,1.0,0.2088432610034942,0.2088432610034942,1.0,1.0,-5.561159610748291,0.917462170124054,4.643697738647461,-1.1950998306274414,1.0,1.0,0.0,350.41046142578125,410.0,102992.9296875,0.0,13231.701171875,1.0,278.1499938964844,284.3097839355469,298.685302734375,305.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698570370674132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16553.5703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4039.949462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029640,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.87359619140625,0.7957305908203125,0.4774868488311767,0.4360328018665313,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8735656738281,0.9298288226127625,0.7660541534423828,0.7291045188903809,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8735656738281,0.9401925802230836,0.789892852306366,0.5541761517524719,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8735656738281,0.8531122803688049,0.5959645509719849,0.5700435042381287,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8736572265625,0.6896884441375732,0.3062008619308471,1.413807034492493,286.8735656738281,284.95001220703125,299.2462463378906,295.694580078125,297.946044921875,297.1459350585937,286.8734130859375,1.0,1.0,0.208742082118988,0.208742082118988,1.0,1.0,-5.557008743286133,0.9162083864212036,4.640800476074219,-1.194709300994873,1.0,1.0,0.0,352.12799072265625,410.0,102954.671875,0.0,13223.298828125,1.0,278.1499938964844,284.3074645996094,298.6911315917969,305.38507080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694968461990356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16548.9296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4036.775146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029700,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8710632324219,0.7941722869873047,0.4766595065593719,0.4353637397289276,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8710327148437,0.9278077483177184,0.7648736834526062,0.7280774712562561,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8710327148437,0.93914133310318,0.790825366973877,0.554871141910553,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8710632324219,0.8516868352890015,0.5952852964401245,0.5694806575775146,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8711242675781,0.6884657144546509,0.3058709800243377,1.4126709699630735,286.8710327148437,284.95001220703125,299.2587280273437,295.7013854980469,297.9508056640625,297.14599609375,286.87091064453125,1.0,1.0,0.2086408883333206,0.2086408883333206,1.0,1.0,-5.552924156188965,0.9149680137634276,4.637956142425537,-1.1943258047103882,1.0,1.0,0.0,353.8160705566406,410.0,102920.59375,0.0,13215.0185546875,1.0,278.1499938964844,284.3053894042969,298.6977233886719,305.3889465332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969119906425476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16545.546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4033.451904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029760,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8688659667969,0.792647659778595,0.4758393466472626,0.434700071811676,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86883544921875,0.9258280396461488,0.7636967897415161,0.7270526885986328,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86883544921875,0.938127100467682,0.7917639017105103,0.555569589138031,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8688659667969,0.8502978682518005,0.5946106314659119,0.5689210891723633,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.868896484375,0.6872748136520386,0.3055481016635895,1.4115614891052246,286.86883544921875,284.95001220703125,299.2724914550781,295.7088928222656,297.9560852050781,297.1461181640625,286.86871337890625,1.0,1.0,0.2085551917552948,0.2085551917552948,1.0,1.0,-5.548901081085205,0.913800060749054,4.635101318359375,-1.1938893795013428,1.0,1.0,0.0,355.47662353515625,410.0,102890.3828125,0.0,13206.8525390625,1.0,278.1499938964844,284.3035583496094,298.7050476074219,305.3939208984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968726933002472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16543.322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4029.985595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
