time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18029820,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8669738769531,0.7911538481712341,0.4750257134437561,0.4340412020683288,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.866943359375,0.9238879084587096,0.7625231742858887,0.7260298132896423,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.866943359375,0.9371463656425476,0.7927080988883972,0.5562710165977478,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.866943359375,0.8489421010017395,0.593940019607544,0.5683643817901611,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86700439453125,0.6861127018928528,0.305231511592865,1.410475492477417,286.866943359375,284.95001220703125,299.28741455078125,295.7170104980469,297.9618530273437,297.14630126953125,286.8668518066406,1.0,1.0,0.2084694802761078,0.2084694802761078,1.0,1.0,-5.544933319091797,0.9126473665237428,4.6322855949401855,-1.1934545040130615,1.0,1.0,0.0,357.11260986328125,410.0,102863.7578125,0.0,13198.7861328125,1.0,278.1499938964844,284.30194091796875,298.7130126953125,305.3998107910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968317210674286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16542.1484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4026.369873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029880,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8653564453125,0.7896895408630371,0.4742184281349182,0.4333870410919189,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8653259277344,0.921987533569336,0.7613527774810791,0.7250089049339294,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8653259277344,0.936197817325592,0.793657660484314,0.5569754838943481,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8653259277344,0.8476177453994751,0.593273401260376,0.5678102970123291,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8653869628906,0.6849781274795532,0.3049208521842956,1.4094116687774658,286.8653259277344,284.95001220703125,299.3034362792969,295.7257385253906,297.96807861328125,297.1465759277344,286.865234375,1.0,1.0,0.2083837836980819,0.2083837836980819,1.0,1.0,-5.541017055511475,0.9115052223205566,4.629511833190918,-1.1930254697799685,1.0,1.0,0.0,358.72509765625,410.0,102840.4453125,0.0,13190.8154296875,1.0,278.1499938964844,284.300537109375,298.7215576171875,305.40655517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678927659988404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16541.955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4022.62255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029940,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.864013671875,0.7882569432258606,0.4734185039997101,0.432738333940506,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.864013671875,0.9201308488845824,0.7601862549781799,0.7239903211593628,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.864013671875,0.9352843165397644,0.7946137189865112,0.5576834678649902,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.864013671875,0.8463262915611267,0.5926113724708557,0.5672593712806702,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8640441894531,0.6838731169700623,0.3046170771121979,1.408373236656189,286.864013671875,284.95001220703125,299.3204345703125,295.7350158691406,297.9747314453125,297.1468811035156,286.8639221191406,1.0,1.0,0.2082980722188949,0.2082980722188949,1.0,1.0,-5.537161827087402,0.9103753566741944,4.626786231994629,-1.1926037073135376,1.0,1.0,0.0,360.310791015625,410.0,102820.5703125,0.0,13182.9580078125,1.0,278.1499938964844,284.29931640625,298.7307434082031,305.41424560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674605131149292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16542.77734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4018.8037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030000,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8629150390625,0.7868513464927673,0.4726243913173675,0.4320939779281616,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8629150390625,0.9183139204978944,0.7590227127075195,0.722973644733429,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8629150390625,0.9344001412391664,0.7955746054649353,0.5583942532539368,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8629150390625,0.8450629115104675,0.591952919960022,0.5667108297348022,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8629455566406,0.6827930212020874,0.3043186664581299,1.407354712486267,286.8629150390625,284.95001220703125,299.33837890625,295.7447509765625,297.98175048828125,297.1472473144531,286.8628234863281,1.0,1.0,0.2082123607397079,0.2082123607397079,1.0,1.0,-5.533353328704834,0.9092550873756408,4.624098300933838,-1.1921875476837158,1.0,1.0,0.0,361.8751831054688,410.0,102803.484375,0.0,13175.1865234375,1.0,278.1499938964844,284.2982788085937,298.7403564453125,305.422607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967013955116272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16544.388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4014.8564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030060,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.785474419593811,0.4718370735645294,0.4314546287059784,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.9165401458740234,0.7578628659248352,0.7219591736793518,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.9335474371910096,0.7965414524078369,0.5591081380844116,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.8438286185264587,0.5912986993789673,0.5661652088165283,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.6817394495010376,0.3040263950824737,1.4063587188720703,286.862060546875,284.95001220703125,299.3571472167969,295.75494384765625,297.9891052246094,297.1476745605469,286.86199951171875,1.0,1.0,0.2081383168697357,0.2081383168697357,1.0,1.0,-5.529599666595459,0.9081908464431764,4.621408939361572,-1.1917332410812378,1.0,1.0,0.0,363.4156188964844,410.0,102789.3125,0.0,13167.5166015625,1.0,278.1499938964844,284.2973937988281,298.7504577636719,305.43170166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665606617927552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16546.84765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4010.847900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030120,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86138916015625,0.7841233015060425,0.4710555076599121,0.4308195412158966,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.86138916015625,0.914807677268982,0.756706178188324,0.720946729183197,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.86138916015625,0.9327228665351868,0.7975132465362549,0.5598248839378357,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.86138916015625,0.8426204919815063,0.5906480550765991,0.5656220316886902,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8614196777344,0.6807094812393188,0.3037393093109131,1.4053817987442017,286.86138916015625,284.95001220703125,299.3766784667969,295.7655334472656,297.9967956542969,297.1481018066406,286.8613586425781,1.0,1.0,0.2080642729997635,0.2080642729997635,1.0,1.0,-5.52589225769043,0.9071391224861144,4.618752956390381,-1.191281795501709,1.0,1.0,0.0,364.9352111816406,410.0,102777.6015625,0.0,13159.93359375,1.0,278.1499938964844,284.29669189453125,298.7609558105469,305.4413452148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660982489585876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16549.99609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4006.75634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030180,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8609619140625,0.7828001379966736,0.4702807664871216,0.4301895499229431,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8609619140625,0.9131200909614564,0.7555533647537231,0.719936728477478,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8609619140625,0.931929051876068,0.7984910011291504,0.5605448484420776,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8609619140625,0.841439962387085,0.59000164270401,0.5650817155838013,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8609619140625,0.6797052025794983,0.3034583330154419,1.4044272899627686,286.8609619140625,284.95001220703125,299.3968811035156,295.77642822265625,298.0047607421875,297.14862060546875,286.86090087890625,1.0,1.0,0.2079902291297912,0.2079902291297912,1.0,1.0,-5.522239685058594,0.9060984253883362,4.616140842437744,-1.1908379793167114,1.0,1.0,0.0,366.4307861328125,410.0,102768.390625,0.0,13152.4521484375,1.0,278.1499938964844,284.2961120605469,298.77178955078125,305.4516296386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656325578689576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16553.85546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4002.633056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030240,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8606872558594,0.781501293182373,0.4695115685462951,0.4295637011528015,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8606872558594,0.9114747643470764,0.7544036507606506,0.7189287543296814,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8606872558594,0.9311617612838744,0.7994735240936279,0.5612675547599792,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8606872558594,0.8402833938598633,0.5893587470054626,0.5645438432693481,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8606872558594,0.6787230968475342,0.303182303905487,1.4034909009933472,286.8606872558594,284.95001220703125,299.41766357421875,295.7876281738281,298.0129699707031,297.1491394042969,286.86065673828125,1.0,1.0,0.207916185259819,0.207916185259819,1.0,1.0,-5.518631458282471,0.9050668478012084,4.613564491271973,-1.190400242805481,1.0,1.0,0.0,367.9064331054688,410.0,102761.2265625,0.0,13145.052734375,1.0,278.1499938964844,284.295654296875,298.7829284667969,305.4623413085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651610255241394,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16558.271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3998.4560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030300,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.780228316783905,0.4687487185001373,0.4289425313472748,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.9098746180534364,0.753257691860199,0.7179231643676758,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.930422842502594,0.8004616498947144,0.5619932413101196,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.8391517400741577,0.58871990442276,0.5640087127685547,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.6777645945549011,0.3029119074344635,1.4025750160217283,286.8605651855469,284.95001220703125,299.43896484375,295.7990417480469,298.0213623046875,297.1496887207031,286.8605651855469,1.0,1.0,0.2078421413898468,0.2078421413898468,1.0,1.0,-5.515073776245117,0.9040455222129822,4.61102819442749,-1.1899698972702026,1.0,1.0,0.0,369.3597412109375,410.0,102756.1015625,0.0,13137.75,1.0,278.1499938964844,284.2953491210937,298.7943420410156,305.4735107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646885395050048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16563.24609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3994.268310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030360,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8606262207031,0.778980553150177,0.4679920673370361,0.4283260703086853,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8606262207031,0.9083200097084044,0.7521151900291443,0.7169199585914612,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8606262207031,0.929711639881134,0.801455020904541,0.5627220273017883,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8606262207031,0.8380440473556519,0.5880848169326782,0.5634762644767761,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8606262207031,0.6768290996551514,0.3026469945907593,1.4016796350479126,286.8606262207031,284.95001220703125,299.4606628417969,295.8106384277344,298.02996826171875,297.1502685546875,286.860595703125,1.0,1.0,0.2077752500772476,0.2077752500772476,1.0,1.0,-5.511566638946533,0.9030619859695436,4.608504772186279,-1.1895196437835691,1.0,1.0,0.0,370.7910461425781,410.0,102752.8046875,0.0,13130.5419921875,1.0,278.1499938964844,284.2951354980469,298.8059387207031,305.48504638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642159938812256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16568.69921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3990.0771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030420,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8608093261719,0.77775639295578,0.4672412276268005,0.427713930606842,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8608093261719,0.906810224056244,0.750976026058197,0.7159188985824585,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8608093261719,0.9290261268615724,0.8024535775184631,0.5634535551071167,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8608093261719,0.8369585275650024,0.5874532461166382,0.5629462003707886,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607788085937,0.6759150624275208,0.3023872375488281,1.4008029699325562,286.8608093261719,284.95001220703125,299.4826965332031,295.8223876953125,298.0386962890625,297.15087890625,286.8607788085937,1.0,1.0,0.2077083736658096,0.2077083736658096,1.0,1.0,-5.508105278015137,0.9020897150039672,4.606015682220459,-1.1890746355056765,1.0,1.0,0.0,372.2020568847656,410.0,102751.046875,0.0,13123.4208984375,1.0,278.1499938964844,284.2950134277344,298.8176574707031,305.4968566894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637439250946044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16574.541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3985.888427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030480,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8610534667969,0.7765538096427917,0.4664954245090484,0.4271056056022644,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.861083984375,0.9053441882133484,0.7498396635055542,0.7149196863174438,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.861083984375,0.9283639192581176,0.8034563064575195,0.5641875863075256,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.861083984375,0.8358930945396423,0.5868247747421265,0.5624182820320129,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8610534667969,0.6750204563140869,0.3021319508552551,1.3999429941177368,286.861083984375,284.95001220703125,299.5050048828125,295.83416748046875,298.0475158691406,297.1515197753906,286.8610534667969,1.0,1.0,0.2076414823532104,0.2076414823532104,1.0,1.0,-5.504684925079346,0.9011257886886596,4.603559494018555,-1.1886361837387085,1.0,1.0,0.0,373.5950012207031,410.0,102750.515625,0.0,13116.3759765625,1.0,278.1499938964844,284.29498291015625,298.8294677734375,305.5088806152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632736444473268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16580.685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3981.71337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030540,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8614501953125,0.7753738760948181,0.4657553136348724,0.4265015423297882,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8614501953125,0.9039241671562196,0.7487066984176636,0.7139226794242859,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8614501953125,0.9277263879776,0.8044641017913818,0.5649242997169495,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8614501953125,0.8348483443260193,0.5861998796463013,0.5618927478790283,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8614196777344,0.6741463541984558,0.3018817007541656,1.3991013765335083,286.8614501953125,284.95001220703125,299.5274658203125,295.84600830078125,298.0564270019531,297.15216064453125,286.8614196777344,1.0,1.0,0.2075746059417724,0.2075746059417724,1.0,1.0,-5.501310348510742,0.9001711010932922,4.601139068603516,-1.1882051229476929,1.0,1.0,0.0,374.9679565429688,410.0,102751.1484375,0.0,13109.41796875,1.0,278.1499938964844,284.2950134277344,298.8413391113281,305.52105712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628081917762756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16587.1015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3977.578369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030600,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86187744140625,0.7742143273353577,0.4650199711322784,0.4259011149406433,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.86187744140625,0.902548611164093,0.7475767731666565,0.7129276990890503,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86187744140625,0.9271108508110046,0.8054758906364441,0.5656633973121643,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.86187744140625,0.8338220715522766,0.5855782628059387,0.5613695383071899,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8618469238281,0.6732906103134155,0.3016357123851776,1.39827561378479,286.86187744140625,284.95001220703125,299.54998779296875,295.8578186035156,298.0653991699219,297.15283203125,286.86187744140625,1.0,1.0,0.2075077146291732,0.2075077146291732,1.0,1.0,-5.497974872589111,0.8992244601249695,4.598750114440918,-1.187780737876892,1.0,1.0,0.0,376.3235778808594,410.0,102752.6015625,0.0,13102.533203125,1.0,278.1499938964844,284.29510498046875,298.85321044921875,305.5333557128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623481631278992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16593.685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3973.48974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030660,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.86236572265625,0.7730770707130432,0.4642903208732605,0.4253049194812774,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.86236572265625,0.9012036323547364,0.7464508414268494,0.7119353413581848,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86236572265625,0.9265195727348328,0.8064926862716675,0.566405177116394,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.86236572265625,0.8328158855438232,0.5849609375,0.5608491897583008,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86236572265625,0.6724550724029541,0.3013947606086731,1.397468328475952,286.86236572265625,284.95001220703125,299.5725402832031,295.8695678710937,298.0743408203125,297.15350341796875,286.86236572265625,1.0,1.0,0.2074514776468277,0.2074514776468277,1.0,1.0,-5.494686126708984,0.8983281850814819,4.596358299255371,-1.187324047088623,1.0,1.0,0.0,377.6587829589844,410.0,102754.8515625,0.0,13095.7392578125,1.0,278.1499938964844,284.29522705078125,298.864990234375,305.545654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961895763874054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16600.412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3969.466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030720,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8629150390625,0.7719589471817017,0.4635650813579559,0.424712061882019,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8629455566406,0.8998774886131287,0.7453282475471497,0.7109453082084656,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8629455566406,0.9259487986564636,0.8075129389762878,0.5671490430831909,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8629455566406,0.8318268060684204,0.5843470692634583,0.560331404209137,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8629150390625,0.6716366410255432,0.3011578023433685,1.3966758251190186,286.8629455566406,284.95001220703125,299.5950012207031,295.88116455078125,298.0832824707031,297.1541748046875,286.8629455566406,1.0,1.0,0.2073952257633209,0.2073952257633209,1.0,1.0,-5.491435527801514,0.8974425196647644,4.593993186950684,-1.1868711709976196,1.0,1.0,0.0,378.9773864746094,410.0,102756.796875,0.0,13089.015625,1.0,278.150146484375,284.29541015625,298.876708984375,305.55780029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614518880844116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16607.20703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3965.517333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030780,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.86407470703125,0.7708615064620972,0.4628460705280304,0.4241231083869934,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86407470703125,0.8985719680786133,0.7442110776901245,0.7099583745002747,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86407470703125,0.9254004955291748,0.8085389733314514,0.5678953528404236,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86407470703125,0.830856204032898,0.5837385654449463,0.559816837310791,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8640441894531,0.6708368062973022,0.3009258210659027,1.3958996534347534,286.86407470703125,284.95001220703125,299.6172790527344,295.8926086425781,298.0921630859375,297.1548767089844,286.8641357421875,1.0,1.0,0.2073389887809753,0.2073389887809753,1.0,1.0,-5.488228797912598,0.8965657949447632,4.591663360595703,-1.1864269971847534,1.0,1.0,0.0,380.27679443359375,410.0,102750.109375,0.0,13082.3779296875,1.0,278.1516418457031,284.2963256835937,298.8881530761719,305.5688781738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961007833480835,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16615.396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3961.564697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030840,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8657531738281,0.7697892785072327,0.4621358513832092,0.4235398173332214,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.86578369140625,0.8972923159599304,0.7431022524833679,0.7089768052101135,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86578369140625,0.9248807430267334,0.8095736503601074,0.5686458945274353,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.86578369140625,0.829908013343811,0.5831376910209656,0.5593072772026062,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.86572265625,0.6700592637062073,0.3007003366947174,1.3951436281204224,286.86578369140625,284.95001220703125,299.63934326171875,295.9038391113281,298.1009826660156,297.1556091308594,286.8658447265625,1.0,1.0,0.2072827517986297,0.2072827517986297,1.0,1.0,-5.48508358001709,0.8957014679908752,4.589382171630859,-1.1859948635101318,1.0,1.0,0.0,381.55023193359375,410.0,102738.0,0.0,13075.859375,1.0,278.1540222167969,284.29791259765625,298.8994140625,305.5797119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960565984249115,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16625.171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3957.629638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030900,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86767578125,0.7687470316886902,0.4614352285861969,0.422963798046112,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8677062988281,0.8960440158843994,0.7420027852058411,0.7080024480819702,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8677062988281,0.9243955016136168,0.8106175065040588,0.569401741027832,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8677062988281,0.8289865851402283,0.5825455784797668,0.5588043332099915,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8676452636719,0.6693084836006165,0.3004824519157409,1.3944138288497925,286.8677062988281,284.95001220703125,299.6610412597656,295.9147644042969,298.10968017578125,297.1564025878906,286.8677978515625,1.0,1.0,0.2072264999151229,0.2072264999151229,1.0,1.0,-5.482017517089844,0.8948532938957214,4.587164402008057,-1.1855778694152832,1.0,1.0,0.0,382.790283203125,410.0,102724.453125,0.0,13069.5009765625,1.0,278.1566772460937,284.2997436523437,298.9104309082031,305.59051513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601356387138368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16635.462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3953.794677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030960,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8696594238281,0.7677314877510071,0.460742175579071,0.4223938882350921,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86968994140625,0.8948237895965576,0.7409107685089111,0.7070342898368835,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86968994140625,0.9239407777786256,0.8116675615310669,0.5701617002487183,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8696594238281,0.8280889987945557,0.5819605588912964,0.5583072304725647,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.86962890625,0.6685818433761597,0.3002711832523346,1.39370858669281,286.86968994140625,284.95001220703125,299.6823425292969,295.9253845214844,298.1182556152344,297.1571960449219,286.8697509765625,1.0,1.0,0.2071800231933593,0.2071800231933593,1.0,1.0,-5.47902250289917,0.8940567970275879,4.584965705871582,-1.1851372718811035,1.0,1.0,0.0,384.0006713867188,410.0,102710.7265625,0.0,13063.283203125,1.0,278.15936279296875,284.3016052246094,298.9211730957031,305.6011657714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597216248512268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16645.7421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3950.104248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031020,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.87158203125,0.7667394280433655,0.4600553810596466,0.4218290150165558,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8716125488281,0.8936281800270081,0.7398247122764587,0.7060711979866028,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8716125488281,0.9235121607780457,0.8127222657203674,0.5709245204925537,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8716125488281,0.8272120952606201,0.5813814997673035,0.5578150153160095,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8715515136719,0.6678767204284668,0.3000658750534057,1.3930259943008425,286.8716125488281,284.95001220703125,299.703125,295.9356384277344,298.1266174316406,297.15802001953125,286.8716735839844,1.0,1.0,0.2071335613727569,0.2071335613727569,1.0,1.0,-5.476089000701904,0.893275260925293,4.582813739776611,-1.1847058534622192,1.0,1.0,0.0,385.1851806640625,410.0,102697.0546875,0.0,13057.1875,1.0,278.1620178222656,284.3034362792969,298.9315795898437,305.6115417480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593257904052734,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16655.78515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3946.573486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031080,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8734436035156,0.7657658457756042,0.4593729376792907,0.4212676882743835,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8734741210937,0.8924517631530762,0.7387427091598511,0.705111563205719,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8734741210937,0.9231034517288208,0.8137795329093933,0.5716890096664429,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8734436035156,0.8263510465621948,0.5808064937591553,0.5573263168334961,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8734130859375,0.6671885251998901,0.2998650074005127,1.3923606872558594,286.8734741210937,284.95001220703125,299.7232971191406,295.9454650878906,298.134765625,297.1588439941406,286.87353515625,1.0,1.0,0.2070870846509933,0.2070870846509933,1.0,1.0,-5.473199844360352,0.8925029039382935,4.580697059631348,-1.18428373336792,1.0,1.0,0.0,386.35064697265625,410.0,102683.28125,0.0,13051.1787109375,1.0,278.1645812988281,284.3052062988281,298.94158935546875,305.62164306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589512944221495,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16665.435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3943.23193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031140,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751525878906,0.7648114562034607,0.4586951732635498,0.4207101166248321,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.87518310546875,0.8912953734397888,0.7376648783683777,0.7041553854942322,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.87518310546875,0.922715187072754,0.8148388862609863,0.5724546909332275,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751525878906,0.825506329536438,0.5802359580993652,0.5568413138389587,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751220703125,0.6665182709693909,0.2996691763401031,1.391715407371521,286.87518310546875,284.95001220703125,299.7428283691406,295.9548034667969,298.1426696777344,297.1596374511719,286.875244140625,1.0,1.0,0.2070406079292297,0.2070406079292297,1.0,1.0,-5.470359325408936,0.8917403817176819,4.578619003295898,-1.183871507644653,1.0,1.0,0.0,387.4954833984375,410.0,102669.6953125,0.0,13045.2666015625,1.0,278.1670227050781,284.3068542480469,298.9511413574219,305.6312255859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585958123207092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16674.4921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3940.05908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031200,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.876708984375,0.7638713121414185,0.458020269870758,0.4201548993587494,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8767395019531,0.8901535272598267,0.7365893125534058,0.7032012343406677,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8767395019531,0.9223410487174988,0.8158984184265137,0.5732205510139465,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.876708984375,0.8246731162071228,0.5796679854393005,0.5563585758209229,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8766784667969,0.665861189365387,0.2994767725467682,1.3910839557647705,286.8767395019531,284.95001220703125,299.7616271972656,295.963623046875,298.1502685546875,297.1604309082031,286.87677001953125,1.0,1.0,0.2069941312074661,0.2069941312074661,1.0,1.0,-5.467550277709961,0.890984296798706,4.576565742492676,-1.1834664344787598,1.0,1.0,0.0,388.6267700195313,410.0,102655.984375,0.0,13039.4150390625,1.0,278.1693115234375,284.3083190917969,298.960205078125,305.640380859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582655429840088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16682.90625,0.0,1953.8612060546875,1895.4371337890625,0.0,3937.109619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031260,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8780212402344,0.7629446387290955,0.4573479294776916,0.4196018576622009,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8780517578125,0.8890253305435181,0.7355155944824219,0.7022486329078674,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8780517578125,0.9219797253608704,0.8169572949409485,0.5739858746528625,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8780517578125,0.8238503932952881,0.5791023969650269,0.5558778643608093,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8780212402344,0.6652166247367859,0.299287736415863,1.390466570854187,286.8780517578125,284.95001220703125,299.779541015625,295.9718933105469,298.15753173828125,297.1611633300781,286.8780822753906,1.0,1.0,0.2069509178400039,0.2069509178400039,1.0,1.0,-5.464770317077637,0.8902466297149658,4.574523448944092,-1.183055758476257,1.0,1.0,0.0,389.7453918457031,410.0,102642.2109375,0.0,13033.619140625,1.0,278.1713562011719,284.3096008300781,298.9686584472656,305.6489562988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579574465751648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16690.435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3934.357666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031320,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8791198730469,0.7620280981063843,0.4566768407821655,0.419050008058548,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.879150390625,0.887907087802887,0.7344422936439514,0.7012966275215149,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.879150390625,0.9216269850730896,0.8180140852928162,0.5747500658035278,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8791198730469,0.823034942150116,0.5785377621650696,0.555398166179657,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8791198730469,0.6645813584327698,0.2991008758544922,1.3898587226867676,286.879150390625,284.95001220703125,299.79656982421875,295.9795227050781,298.1644287109375,297.1618957519531,286.879150390625,1.0,1.0,0.2069076895713806,0.2069076895713806,1.0,1.0,-5.462007522583008,0.8895134329795837,4.572494029998779,-1.18264901638031,1.0,1.0,0.0,390.8562316894531,410.0,102628.1953125,0.0,13027.853515625,1.0,278.1732177734375,284.3106689453125,298.9765930175781,305.6569519042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576780200004578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16697.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3931.86083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031380,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8799133300781,0.7611202597618103,0.4560065269470215,0.4184989333152771,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8799133300781,0.8867972493171692,0.7333688139915466,0.7003445625305176,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8799133300781,0.9212806820869446,0.8190677165985107,0.575512170791626,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8799133300781,0.8222250938415527,0.5779736638069153,0.5549190640449524,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798828125,0.6639541983604431,0.2989158630371094,1.389259696006775,286.8799133300781,284.95001220703125,299.8125915527344,295.98651123046875,298.1708984375,297.16259765625,286.8799133300781,1.0,1.0,0.2068644762039184,0.2068644762039184,1.0,1.0,-5.459256649017334,0.8887828588485718,4.570473670959473,-1.182246446609497,1.0,1.0,0.0,391.9612731933594,410.0,102613.953125,0.0,13022.109375,1.0,278.1748046875,284.3114318847656,298.9838256835937,305.66424560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574248790740968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16702.55859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3929.59814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031440,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8803405761719,0.760218620300293,0.4553358554840088,0.417947918176651,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8803405761719,0.8856930732727051,0.732293963432312,0.6993916034698486,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8803405761719,0.9209376573562622,0.8201168179512024,0.576271653175354,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8803405761719,0.8214183449745178,0.577409029006958,0.5544398427009583,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8803405761719,0.6633327007293701,0.2987318038940429,1.3886659145355225,286.8803405761719,284.95001220703125,299.8275146484375,295.9927673339844,298.17694091796875,297.1632080078125,286.8803405761719,1.0,1.0,0.2068212628364563,0.2068212628364563,1.0,1.0,-5.456508636474609,0.8880529999732971,4.568455696105957,-1.1818463802337646,1.0,1.0,0.0,393.0642700195313,410.0,102599.296875,0.0,13016.3662109375,1.0,278.17608642578125,284.3119201660156,298.9903869628906,305.6708374023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572020769119264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16706.841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3927.60595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031500,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8804016113281,0.7593214511871338,0.4546641409397125,0.4173963963985443,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8804016113281,0.8845924735069275,0.7312169075012207,0.6984370946884155,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8804016113281,0.9205952286720276,0.8211601972579956,0.5770276188850403,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8804016113281,0.8206127285957336,0.5768432021141052,0.553959846496582,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8804016113281,0.6627153754234314,0.2985481917858124,1.3880760669708252,286.8804016113281,284.95001220703125,299.8412780761719,295.9982604980469,298.1824951171875,297.1637878417969,286.88037109375,1.0,1.0,0.2067780494689941,0.2067780494689941,1.0,1.0,-5.453756809234619,0.8873226046562195,4.566434383392334,-1.1814477443695068,1.0,1.0,0.0,394.1678771972656,410.0,102584.3203125,0.0,13010.6103515625,1.0,278.1770324707031,284.31201171875,298.99615478515625,305.6766357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570090770721436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16709.72265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3925.880126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031560,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8800048828125,0.7584262490272522,0.4539902210235595,0.4168435633182525,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8800048828125,0.8834927082061768,0.7301362156867981,0.6974799633026123,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8800048828125,0.9202499389648438,0.8221958875656128,0.5777790546417236,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8800048828125,0.8198056221008301,0.5762749314308167,0.5534783601760864,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8800048828125,0.6620997786521912,0.2983641922473907,1.387487292289734,286.8800048828125,284.95001220703125,299.853759765625,296.0029296875,298.18756103515625,297.164306640625,286.87994384765625,1.0,1.0,0.2067462354898452,0.2067462354898452,1.0,1.0,-5.450991630554199,0.8866330981254578,4.564358711242676,-1.181005597114563,1.0,1.0,0.0,395.2760620117188,410.0,102568.9140625,0.0,13004.822265625,1.0,278.1775817871094,284.31170654296875,299.0011291503906,305.6815185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568474888801576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16711.060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3924.4345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031620,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8791809082031,0.7575313448905945,0.4533134996891022,0.4162888824939728,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.879150390625,0.8823918700218201,0.7290513515472412,0.696519672870636,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.879150390625,0.9198995232582092,0.8232234716415405,0.5785254836082458,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.879150390625,0.8189949989318848,0.5757036805152893,0.5529947280883789,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8791809082031,0.6614843010902405,0.2981791794300079,1.3868969678878784,286.879150390625,284.95001220703125,299.86492919921875,296.0067443847656,298.1920471191406,297.1647644042969,286.87908935546875,1.0,1.0,0.2067144364118576,0.2067144364118576,1.0,1.0,-5.448205947875977,0.8859426379203796,4.562263488769531,-1.180559158325195,1.0,1.0,0.0,396.3916015625,410.0,102552.8203125,0.0,12998.986328125,1.0,278.177734375,284.3110046386719,299.0053100585937,305.685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567217230796814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16710.810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3923.3095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031680,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778076171875,0.7566344738006592,0.4526327550411224,0.4157316088676452,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8777770996094,0.8812873363494873,0.7279608845710754,0.6955552101135254,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8777770996094,0.9195408225059508,0.8242409229278564,0.5792659521102905,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778076171875,0.8181784749031067,0.5751283168792725,0.5525082945823669,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778381347656,0.6608668565750122,0.2979922890663147,1.3863023519515991,286.8777770996094,284.95001220703125,299.8746643066406,296.0096435546875,298.1959533691406,297.1651306152344,286.877685546875,1.0,1.0,0.2066826373338699,0.2066826373338699,1.0,1.0,-5.445390701293945,0.8852464556694031,4.560144424438477,-1.1801098585128784,1.0,1.0,0.0,397.5180969238281,410.0,102536.0546875,0.0,12993.083984375,1.0,278.1774597167969,284.309814453125,299.0085754394531,305.6885986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566311836242676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16708.759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.49951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
