time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18031740,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8758850097656,0.7557335495948792,0.4519470632076263,0.4151709973812103,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8758544921875,0.880176842212677,0.7268637418746948,0.6945856809616089,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8758544921875,0.91917085647583,0.8252469301223755,0.5799994468688965,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8758544921875,0.8173535466194153,0.5745479464530945,0.5520182251930237,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8759155273437,0.6602454781532288,0.2978028357028961,1.385701298713684,286.8758544921875,284.95001220703125,299.88287353515625,296.0115966796875,298.1992492675781,297.1654357910156,286.875732421875,1.0,1.0,0.206650823354721,0.206650823354721,1.0,1.0,-5.442536354064941,0.8845425844192505,4.5579938888549805,-1.179656147956848,1.0,1.0,0.0,398.65911865234375,410.0,102518.625,0.0,12987.0947265625,1.0,278.1767272949219,284.30810546875,299.0108947753906,305.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565770030021667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16704.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.014892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031800,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.87335205078125,0.7548263669013977,0.4512553215026855,0.4146062433719635,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8733215332031,0.8790578842163086,0.7257585525512695,0.6936101317405701,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8733215332031,0.9187865853309632,0.8262397646903992,0.5807251334190369,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.87335205078125,0.81651771068573,0.5739614367485046,0.551523745059967,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8734130859375,0.6596181392669678,0.2976099550724029,1.385090708732605,286.8733215332031,284.95001220703125,299.8895263671875,296.0125427246094,298.2018737792969,297.1656494140625,286.8731689453125,1.0,1.0,0.2066190242767334,0.2066190242767334,1.0,1.0,-5.439634323120117,0.8838292956352234,4.55580472946167,-1.1791964769363403,1.0,1.0,0.0,399.81842041015625,410.0,102500.3125,0.0,12981.0,1.0,278.1754455566406,284.30584716796875,299.01220703125,305.6914978027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956561803817749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16698.6953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3921.879150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031860,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.7539101243019104,0.4505561292171478,0.4140363037586212,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701171875,0.8779270648956299,0.7246437668800354,0.6926271915435791,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701171875,0.9183837175369264,0.827217161655426,0.5814414620399475,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.8156675696372986,0.5733674168586731,0.5510237812995911,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8702087402344,0.6589820981025696,0.2974126040935516,1.3844670057296753,286.8701171875,284.95001220703125,299.8944702148437,296.012451171875,298.20379638671875,297.1657409667969,286.86993408203125,1.0,1.0,0.2065925002098083,0.2065925002098083,1.0,1.0,-5.436670780181885,0.8831239938735962,4.553546905517578,-1.178708553314209,1.0,1.0,0.0,401.0011596679688,410.0,102481.234375,0.0,12974.771484375,1.0,278.1736145019531,284.3029479980469,299.012451171875,305.6911926269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565844535827636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16690.333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.081298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031920,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8663024902344,0.752984344959259,0.4498492479324341,0.4134610295295715,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8662414550781,0.8767840266227722,0.7235190868377686,0.6916366815567017,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8662414550781,0.9179618954658508,0.8281790018081665,0.582148551940918,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86627197265625,0.8148022294044495,0.5727656483650208,0.5505182147026062,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8663635253906,0.6583369374275208,0.2972104847431183,1.3838289976119995,286.8662414550781,284.95001220703125,299.8976745605469,296.01123046875,298.2050170898437,297.165771484375,286.86602783203125,1.0,1.0,0.2065659612417221,0.2065659612417221,1.0,1.0,-5.433643817901611,0.8824074268341064,4.551236152648926,-1.178210735321045,1.0,1.0,0.0,402.208251953125,410.0,102460.953125,0.0,12968.4033203125,1.0,278.17120361328125,284.2994689941406,299.0116882324219,305.6897277832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956652283668518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16679.740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.6884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031980,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8616638183594,0.7520456314086914,0.4491328597068786,0.412879079580307,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8616027832031,0.8756247758865356,0.7223823666572571,0.690636932849884,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8616027832031,0.9175160527229308,0.8291224837303162,0.5828444957733154,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.86163330078125,0.8139175772666931,0.5721543431282043,0.5500055551528931,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8617553710937,0.6576794385910034,0.2970022857189178,1.3831722736358645,286.8616027832031,284.95001220703125,299.8990478515625,296.00885009765625,298.2054748535156,297.1656799316406,286.8613586425781,1.0,1.0,0.206539437174797,0.206539437174797,1.0,1.0,-5.430537223815918,0.881675124168396,4.548861980438232,-1.177701473236084,1.0,1.0,0.0,403.4459228515625,410.0,102439.6328125,0.0,12961.86328125,1.0,278.1681823730469,284.2952575683594,299.0097351074219,305.6869506835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567615389823914,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16666.583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3923.666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032040,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8562927246094,0.7510932087898254,0.4484063982963562,0.4122901260852813,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.856201171875,0.8744484782218933,0.7212330102920532,0.689627468585968,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.856201171875,0.9170451760292052,0.8300468921661377,0.5835291147232056,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8562316894531,0.8130120635032654,0.5715329647064209,0.5494855046272278,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8563842773437,0.6570088267326355,0.2967875003814697,1.3824952840805054,286.856201171875,284.95001220703125,299.89849853515625,296.0052795410156,298.2051086425781,297.1654968261719,286.8558959960937,1.0,1.0,0.2065128982067108,0.2065128982067108,1.0,1.0,-5.4273457527160645,0.8809260725975037,4.546419620513916,-1.1771801710128784,1.0,1.0,0.0,404.716064453125,410.0,102416.9921875,0.0,12955.138671875,1.0,278.1645202636719,284.2903747558594,299.0066223144531,305.6828918457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956917405128479,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16650.84765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3925.060302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032100,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8500366210937,0.7501236200332642,0.4476681053638458,0.41169273853302,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8499450683594,0.8732511401176453,0.7200688719749451,0.6886066198348999,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8499450683594,0.9165443181991576,0.8309493660926819,0.5842005014419556,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8500061035156,0.8120813965797424,0.5708997845649719,0.5489566922187805,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85015869140625,0.6563218832015991,0.2965648472309112,1.3817932605743408,286.8499450683594,284.95001220703125,299.8959350585937,296.00048828125,298.20391845703125,297.1651916503906,286.849609375,1.0,1.0,0.2064863741397857,0.2064863741397857,1.0,1.0,-5.424054145812988,0.8801570534706116,4.5438971519470215,-1.1766438484191897,1.0,1.0,0.0,406.0250549316406,410.0,102393.1484375,0.0,12948.1962890625,1.0,278.1601257324219,284.2846984863281,299.00225830078125,305.6773681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571183323860168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16632.2734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3926.857177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032160,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8429260253906,0.7491351366043091,0.4469168484210968,0.411086231470108,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8428039550781,0.8720307946205139,0.7188885807991028,0.6875733733177185,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8428039550781,0.9160109758377076,0.8318282961845398,0.5848578810691833,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8428649902344,0.811122715473175,0.5702536702156067,0.5484183430671692,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8430480957031,0.6556169390678406,0.2963334918022156,1.3810635805130005,286.8428039550781,284.95001220703125,299.8912658691406,295.9943542480469,298.2018737792969,297.16473388671875,286.8424377441406,1.0,1.0,0.206473633646965,0.206473633646965,1.0,1.0,-5.420651912689209,0.8794183731079102,4.541233539581299,-1.1760387420654297,1.0,1.0,0.0,407.3766479492188,410.0,102367.890625,0.0,12941.0146484375,1.0,278.1549987792969,284.2781982421875,298.9966125488281,305.6703796386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573673009872437,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16610.763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3929.083251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032220,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353576660156,0.7481264472007751,0.4461526274681091,0.4104699790477752,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83526611328125,0.8707860112190247,0.7176921367645264,0.6865269541740417,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352355957031,0.9154433608055116,0.8326835036277771,0.5855002999305725,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353271484375,0.8101335763931274,0.5695944428443909,0.5478696823120117,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8354797363281,0.6548927426338196,0.2960930168628692,1.3803035020828247,286.83526611328125,284.95001220703125,299.8844299316406,295.9869079589844,298.19891357421875,297.1641845703125,286.8349304199219,1.0,1.0,0.2064608931541443,0.2064608931541443,1.0,1.0,-5.417131423950195,0.8786596655845642,4.538471698760986,-1.1754121780395508,1.0,1.0,0.0,408.7739562988281,410.0,102330.2421875,0.0,12933.576171875,1.0,278.1509094238281,284.2715148925781,298.98956298828125,305.660400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957656741142273,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16587.23046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3931.670654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032280,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8289794921875,0.7471325397491455,0.4453823566436767,0.409843772649765,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.82891845703125,0.8695598840713501,0.7164868712425232,0.6854673027992249,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8288879394531,0.914893388748169,0.8335244059562683,0.5861286520957947,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8289489746094,0.8091519474983215,0.5689282417297363,0.5473101139068604,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8291015625,0.6541802883148193,0.2958468198776245,1.379503846168518,286.8288879394531,284.95001220703125,299.87530517578125,295.97802734375,298.195068359375,297.16357421875,286.8285827636719,1.0,0.9999324679374696,0.2064481526613235,0.2064481526613235,1.0,1.0,-5.413480281829834,0.8778747320175171,4.535605430603027,-1.1747628450393677,1.0,1.0,0.0,410.1329040527344,410.0,102264.0703125,0.0,12925.02734375,1.0,278.1501159667969,284.2665710449219,298.9809265136719,305.6468200683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579591751098632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16566.55078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3934.372802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032340,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82244873046875,0.7463873624801636,0.4446105062961578,0.409190833568573,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8223571777344,0.8686447143554688,0.7152770757675171,0.6843768954277039,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82232666015625,0.9147113561630248,0.8343546390533447,0.5867301821708679,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8223876953125,0.8084463477134705,0.5682587623596191,0.5467211604118347,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82257080078125,0.6536902785301208,0.2955978512763977,1.3785672187805176,286.8223571777344,284.95001220703125,299.8638610839844,295.9677429199219,298.1903381347656,297.1629638671875,286.8219909667969,1.0,0.9996289014816284,0.2064354121685028,0.2064354121685028,1.0,1.0,-5.409460067749023,0.8770163059234619,4.532443523406982,-1.1740564107894895,1.0,1.0,0.0,410.8458251953125,410.0,102184.3671875,0.0,12908.3486328125,1.0,278.1500244140625,284.2617492675781,298.970947265625,305.6318359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958296537399292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16545.15234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3937.38623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032400,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8153686523437,0.7457200884819031,0.4438362121582031,0.4085289239883423,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8152770996094,0.8678261637687683,0.7140617370605469,0.6832742691040039,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81524658203125,0.9146409630775452,0.8351719379425049,0.5873182415962219,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8153381347656,0.8078252077102661,0.5675860047340393,0.5461215972900391,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155212402344,0.65326988697052,0.2953476011753082,1.3775858879089355,286.8152770996094,284.95001220703125,299.8500061035156,295.9559326171875,298.1846618652344,297.162353515625,286.8149108886719,1.0,0.9992355108261108,0.2064226567745208,0.2064226567745208,1.0,1.0,-5.405306816101074,0.8761315941810608,4.529175281524658,-1.1733360290527344,1.0,1.0,0.0,411.3550109863281,410.0,102097.421875,0.0,12889.0322265625,1.0,278.1499938964844,284.256591796875,298.9595947265625,305.61529541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586856961250304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16521.861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3940.861083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032460,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80767822265625,0.7450814247131348,0.4430075287818908,0.4078424572944641,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8075866699219,0.8670477271080017,0.7127887010574341,0.6821428537368774,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8075561523437,0.9146159291267396,0.8359236121177673,0.5878796577453613,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8076171875,0.807235598564148,0.5668578147888184,0.5454953908920288,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8078308105469,0.6528700590133667,0.2950430810451507,1.3764859437942505,286.8075561523437,284.95001220703125,299.834716796875,295.943359375,298.1781005859375,297.16119384765625,286.8071594238281,1.0,0.9987576007843018,0.2064245492219925,0.2064245492219925,1.0,1.0,-5.400818347930908,0.8752346038818359,4.525583744049072,-1.1724919080734253,1.0,1.0,0.0,411.74908447265625,410.0,102002.7109375,0.0,12866.73046875,1.0,278.1499938964844,284.2509765625,298.94708251953125,305.596923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590626955032348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16496.544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3944.22607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032520,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79913330078125,0.7443799376487732,0.4420989453792572,0.4070950746536255,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.79901123046875,0.8662065863609314,0.7114313840866089,0.6809442639350891,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7989807128906,0.9145161509513856,0.8365837931632996,0.5883867740631104,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.799072265625,0.8065767884254456,0.566046416759491,0.5448033213615417,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7992858886719,0.6523935198783875,0.2946522235870361,1.3750663995742798,286.7989807128906,284.95001220703125,299.8191223144531,295.93084716796875,298.1709289550781,297.15924072265625,286.79852294921875,1.0,0.9981744289398192,0.2064264416694641,0.2064264416694641,1.0,1.0,-5.395477294921875,0.8741699457168579,4.521307468414307,-1.1714825630187988,1.0,1.0,0.0,412.1773376464844,410.0,101898.0625,0.0,12839.853515625,1.0,278.1499938964844,284.24481201171875,298.9343566894531,305.5774230957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959403157234192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16469.2734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3947.263427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032580,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.78955078125,0.7436150908470154,0.4411222636699676,0.4062820971012115,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7894287109375,0.8653024435043335,0.7100000381469727,0.679672122001648,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.9143402576446532,0.8371556997299194,0.5888322591781616,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7894897460937,0.8058458566665649,0.565161406993866,0.5440381765365601,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78973388671875,0.6518347859382629,0.2941828966140747,1.3732794523239136,286.7893981933594,284.95001220703125,299.8031921386719,295.9183959960937,298.1632080078125,297.1565856933594,286.78887939453125,1.0,0.9974715113639832,0.2064283192157745,0.2064283192157745,1.0,1.0,-5.3891706466674805,0.872911810874939,4.516258716583252,-1.170305848121643,1.0,1.0,0.0,412.6298828125,410.0,101782.4296875,0.0,12807.6904296875,1.0,278.1499938964844,284.23797607421875,298.9216613769531,305.5570373535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597159624099731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16439.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3950.053466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032640,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7791748046875,0.7428163886070251,0.4400976002216339,0.4054216742515564,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.779052734375,0.8643667101860046,0.7085146307945251,0.6783449649810791,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77899169921875,0.9141218662261964,0.8376520276069641,0.5892255306243896,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.77911376953125,0.805073618888855,0.5642223954200745,0.5432180762290955,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7793884277344,0.6512254476547241,0.2936561107635498,1.3712117671966553,286.7790222167969,284.95001220703125,299.7869873046875,295.90594482421875,298.1550598144531,297.1534729003906,286.7784729003906,1.0,0.9966680407524108,0.2064302116632461,0.2064302116632461,1.0,1.0,-5.382126331329346,0.8715057969093323,4.510620594024658,-1.169003129005432,1.0,1.0,0.0,413.0706176757813,410.0,101658.3671875,0.0,12771.24609375,1.0,278.1499938964844,284.23065185546875,298.9089660644531,305.5360412597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600071907043456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16408.763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3952.64990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032700,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76806640625,0.7419935464859009,0.4390276670455932,0.4045172333717346,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76788330078125,0.863410472869873,0.706978976726532,0.6769661903381348,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7678527832031,0.913869857788086,0.8380661010742188,0.5895618200302124,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7679748535156,0.8042738437652588,0.5632314085960388,0.5423455238342285,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.76824951171875,0.6505755186080933,0.2930750548839569,1.3688795566558838,286.7678527832031,284.95001220703125,299.7704772949219,295.8935241699219,298.146484375,297.1497802734375,286.76727294921875,1.0,0.9957625269889832,0.2064320892095565,0.2064320892095565,1.0,1.0,-5.374375820159912,0.8699579834938049,4.504417896270752,-1.1675795316696167,1.0,1.0,0.0,413.4819946289063,410.0,101525.9296875,0.0,12730.5693359375,1.0,278.1499938964844,284.2227783203125,298.8963623046875,305.51446533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602770805358888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16376.0947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3955.05517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032760,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562866210937,0.7411564588546753,0.4379218220710754,0.4035782516002655,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561340332031,0.8624443411827087,0.7054045796394348,0.6755480170249939,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.756103515625,0.9135944843292236,0.8384077548980713,0.5898471474647522,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561950683594,0.8034572601318359,0.562198281288147,0.5414308309555054,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565002441406,0.6498984694480896,0.2924515604972839,1.366341233253479,286.756103515625,284.95001220703125,299.7536926269531,295.88116455078125,298.1375732421875,297.1457214355469,286.7554931640625,1.0,0.9947726726531982,0.2064707279205322,0.2064707279205322,1.0,1.0,-5.36606502532959,0.8684356212615967,4.497629165649414,-1.1659218072891235,1.0,1.0,0.0,413.8597717285156,410.0,101386.890625,0.0,12686.4765625,1.0,278.1499938964844,284.2145080566406,298.8837890625,305.49249267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605292081832886,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16342.1796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3957.3017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032820,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74395751953125,0.7403070330619812,0.4367805421352386,0.4026054143905639,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7438049316406,0.8614705801010132,0.7037903070449829,0.6740908026695251,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7437438964844,0.9132975935935974,0.8386783599853516,0.5900801420211792,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7438659667969,0.8026260137557983,0.5611234903335571,0.540474534034729,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.74420166015625,0.6491972208023071,0.2917869389057159,1.3636046648025513,286.7437744140625,284.95001220703125,299.73663330078125,295.86883544921875,298.12841796875,297.1414489746094,286.7431335449219,1.0,0.9936992526054382,0.2065093517303466,0.2065093517303466,1.0,1.0,-5.357204914093018,0.8668120503425598,4.490392684936523,-1.1641608476638794,1.0,1.0,0.0,414.2002258300781,410.0,101241.4375,0.0,12639.033203125,1.0,278.1499938964844,284.20587158203125,298.87127685546875,305.4700927734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607640504837036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16307.0771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3959.393798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032880,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7311706542969,0.7394490838050842,0.4356111884117126,0.4016059041023254,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7309875488281,0.8604918718338013,0.7021435499191284,0.6726018190383911,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.73095703125,0.9129865169525146,0.8388973474502563,0.590273916721344,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7310791015625,0.8017842173576355,0.5600159764289856,0.539485514163971,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7314147949219,0.6484785079956055,0.2910902798175812,1.3607146739959717,286.73095703125,284.95001220703125,299.7193298339844,295.85650634765625,298.1190795898437,297.13702392578125,286.73028564453125,1.0,0.9925603866577148,0.2065479755401611,0.2065479755401611,1.0,1.0,-5.347918510437012,0.8651019334793091,4.482816219329834,-1.1623274087905884,1.0,1.0,0.0,414.50982666015625,410.0,101090.9609375,0.0,12589.021484375,1.0,278.1499938964844,284.1968994140625,298.8587951660156,305.4473876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609850645065308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16271.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3961.36181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032940,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7179260253906,0.7385818362236023,0.4344120323657989,0.4005783200263977,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7177429199219,0.8595073223114014,0.7004615068435669,0.6710785031318665,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7176818847656,0.9126620888710022,0.8390653133392334,0.5904293060302734,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7178039550781,0.8009313344955444,0.5588740110397339,0.5384622812271118,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7181701660156,0.6477417349815369,0.2903600633144378,1.3576650619506836,286.7177124023437,284.95001220703125,299.7017822265625,295.84423828125,298.1095886230469,297.1324768066406,286.7170104980469,1.0,0.9913538098335266,0.2065866142511367,0.2065866142511367,1.0,1.0,-5.338189125061035,0.8633020520210266,4.474887371063232,-1.1604185104370115,1.0,1.0,0.0,414.7873840332031,410.0,100935.21875,0.0,12536.3623046875,1.0,278.1499938964844,284.1876525878906,298.84637451171875,305.4243469238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611918330192566,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16234.10546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3963.202880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033000,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.70428466796875,0.7377066016197205,0.4331881105899811,0.3995276689529419,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7041015625,0.8585175275802612,0.6987495422363281,0.6695263385772705,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7040405273437,0.9123275876045228,0.8391925096511841,0.5905551910400391,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7041931152344,0.8000688552856445,0.5577037334442139,0.5374113321304321,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7045288085937,0.6469904780387878,0.289602518081665,1.3544869422912598,286.7040710449219,284.95001220703125,299.6839904785156,295.8319702148437,298.0999450683594,297.1278686523437,286.703369140625,1.0,0.9900931119918824,0.2066252380609512,0.2066252380609512,1.0,1.0,-5.328103065490723,0.8614294528961182,4.466673851013184,-1.1584490537643433,1.0,1.0,0.0,415.0403747558594,410.0,100775.1953125,0.0,12481.6328125,1.0,278.1499938964844,284.1781005859375,298.8340148925781,305.40106201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613867998123168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16196.39453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3964.938232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033060,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6902770996094,0.7368220686912537,0.4319386780261993,0.3984533846378326,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6900939941406,0.8575209975242615,0.6970064043998718,0.6679442524909973,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6900329589844,0.9119815826416016,0.8392776846885681,0.5906512141227722,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6901550292969,0.7991955280303955,0.5565043091773987,0.5363320112228394,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6905212402344,0.6462237238883972,0.2888171076774597,1.351178765296936,286.6900329589844,284.95001220703125,299.6659851074219,295.8197631835937,298.0902099609375,297.12322998046875,286.6893005371094,1.0,0.9887780547142028,0.206715926527977,0.206715926527977,1.0,1.0,-5.317653656005859,0.8596773743629456,4.457976341247559,-1.1562232971191406,1.0,1.0,0.0,415.2708435058594,410.0,100610.7890625,0.0,12424.830078125,1.0,278.1499938964844,284.1683044433594,298.8216552734375,305.37750244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615699648857116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16157.9208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3966.568115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033120,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759338378906,0.7359277606010437,0.4306654930114746,0.3973574936389923,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757202148437,0.8565167784690857,0.6952337622642517,0.6663342118263245,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.9116231799125672,0.8393229246139526,0.5907195806503296,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6758117675781,0.7983107566833496,0.5552777051925659,0.5352267622947693,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6761779785156,0.6454421877861023,0.2880062460899353,1.347753643989563,286.6756896972656,284.95001220703125,299.64776611328125,295.8075561523437,298.08038330078125,297.1185607910156,286.6749267578125,1.0,0.9874150156974792,0.2068066149950027,0.2068066149950027,1.0,1.0,-5.306873798370361,0.8578705191612244,4.449003219604492,-1.153928279876709,1.0,1.0,0.0,415.4842224121094,410.0,100442.375,0.0,12366.2158203125,1.0,278.1499938964844,284.15826416015625,298.8093566894531,305.3537292480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617422223091124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16118.7607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3968.10107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033180,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66119384765625,0.7350217700004578,0.4293665587902069,0.3962382078170776,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6609802246094,0.8555029630661011,0.6934290528297424,0.6646938323974609,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6609191894531,0.911250114440918,0.8393248319625854,0.5907579064369202,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6610717773437,0.7974125742912292,0.5540218949317932,0.5340936183929443,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.66143798828125,0.644644021987915,0.2871680855751037,1.3442034721374512,286.66094970703125,284.95001220703125,299.6293334960937,295.79541015625,298.0704650878906,297.1138916015625,286.66015625,1.0,0.9860007762908936,0.2068973034620285,0.2068973034620285,1.0,1.0,-5.2957377433776855,0.8559901118278503,4.4397478103637695,-1.1515730619430542,1.0,1.0,0.0,415.6812438964844,410.0,100269.6328125,0.0,12305.6748046875,1.0,278.1499938964844,284.1479797363281,298.79705810546875,305.3296813964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619032144546508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16078.857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3969.532958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033240,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6461486816406,0.7341052293777466,0.4280461966991424,0.3950996994972229,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6459350585937,0.8544804453849792,0.6915973424911499,0.6630281209945679,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6458740234375,0.9108635783195496,0.8392893075942993,0.5907706618309021,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6460266113281,0.7965022921562195,0.5527415871620178,0.5329374074935913,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6464233398437,0.6438319087028503,0.2863074541091919,1.340551733970642,286.6459045410156,284.95001220703125,299.6107177734375,295.78326416015625,298.0604858398437,297.10919189453125,286.6451110839844,1.0,0.9845457673072816,0.2069879919290542,0.2069879919290542,1.0,1.0,-5.284309387207031,0.8540489077568054,4.43026065826416,-1.1491687297821045,1.0,1.0,0.0,415.8676452636719,410.0,100093.3359375,0.0,12243.6337890625,1.0,278.1499938964844,284.137451171875,298.7848205566406,305.3054504394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620544910430908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,16038.3623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3970.87841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033300,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307678222656,0.7331762909889221,0.4267026782035827,0.3939404189586639,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63055419921875,0.8534473776817322,0.6897363662719727,0.6613349914550781,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304931640625,0.910461127758026,0.8392130136489868,0.5907554626464844,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6306457519531,0.7955779433250427,0.5514348149299622,0.5317563414573669,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63104248046875,0.6430041790008545,0.2854227721691131,1.3367913961410522,286.6305236816406,284.95001220703125,299.5919494628906,295.7711181640625,298.0504455566406,297.1044921875,286.62969970703125,1.0,0.9830474257469176,0.20707868039608,0.20707868039608,1.0,1.0,-5.272566318511963,0.8520421981811523,4.4205241203308105,-1.1467112302780151,1.0,1.0,0.0,416.0445251464844,410.0,99913.1953125,0.0,12179.998046875,1.0,278.1499938964844,284.126708984375,298.7725830078125,305.2809753417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621955752372742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15997.2255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3972.13330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033360,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6151123046875,0.732235312461853,0.4253377914428711,0.3927620947360992,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6148986816406,0.8524042367935181,0.6878481507301331,0.6596164703369141,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61480712890625,0.9100434184074402,0.8390982151031494,0.5907140374183655,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.614990234375,0.7946402430534363,0.5501036643981934,0.5305524468421936,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6153869628906,0.642162024974823,0.2845160365104675,1.332932472229004,286.6148376464844,284.95001220703125,299.572998046875,295.759033203125,298.0403137207031,297.09979248046875,286.614013671875,1.0,0.9815099835395812,0.2072035372257232,0.2072035372257232,1.0,1.0,-5.260534286499023,0.8501019477844238,4.4104323387146,-1.1440788507461548,1.0,1.0,0.0,416.21435546875,410.0,99729.5234375,0.0,12114.951171875,1.0,278.1499938964844,284.1157531738281,298.7604064941406,305.2562866210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623271822929382,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15955.5107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3973.30322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033420,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.59912109375,0.7312803864479065,0.4239498078823089,0.3915632367134094,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.598876953125,0.8513493537902832,0.6859303712844849,0.6578704118728638,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59881591796875,0.9096080660820008,0.8389410376548767,0.5906437635421753,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5989685058594,0.7936872839927673,0.5487459897994995,0.5293238162994385,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5993957519531,0.6413036584854126,0.283585637807846,1.3289676904678345,286.5988464355469,284.95001220703125,299.55389404296875,295.7469482421875,298.0301513671875,297.0950927734375,286.5979919433594,1.0,0.9799309372901917,0.2073283940553665,0.2073283940553665,1.0,1.0,-5.248190879821777,0.8481050729751587,4.400085926055908,-1.1413853168487549,1.0,1.0,0.0,416.3780517578125,410.0,99542.046875,0.0,12048.396484375,1.0,278.1499938964844,284.1045837402344,298.74822998046875,305.2313537597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624486565589904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15913.1689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3974.38330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033480,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5828552246094,0.7303131818771362,0.4225419163703918,0.3903467357158661,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5826110839844,0.8502845168113708,0.6839869618415833,0.6561005115509033,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5825500488281,0.909157693386078,0.8387467265129089,0.5905482172966003,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.58270263671875,0.792721152305603,0.5473655462265015,0.5280739068984985,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5831298828125,0.6404317617416382,0.2826349437236786,1.324912667274475,286.58258056640625,284.95001220703125,299.53466796875,295.7348937988281,298.0199279785156,297.0904235839844,286.5816955566406,1.0,0.978316605091095,0.2074532508850097,0.2074532508850097,1.0,1.0,-5.235579490661621,0.8460512757301331,4.389528274536133,-1.1386477947235107,1.0,1.0,0.0,416.5370178222656,410.0,99351.296875,0.0,11980.609375,1.0,278.1499938964844,284.0932006835937,298.736083984375,305.2062683105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625611305236816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15870.3037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3975.3828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033540,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5662536621094,0.7293316125869751,0.4211120009422302,0.3891107141971588,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5660400390625,0.8492079973220825,0.6820151209831238,0.6543042063713074,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5659484863281,0.9086899757385254,0.8385107517242432,0.5904242992401123,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5661315917969,0.7917400002479553,0.5459597706794739,0.5268004536628723,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5665588378906,0.6395443677902222,0.2816618680953979,1.3207579851150513,286.56597900390625,284.95001220703125,299.5152893066406,295.7228698730469,298.0096435546875,297.08575439453125,286.5650939941406,1.0,0.9766634702682496,0.2075780928134918,0.2075780928134918,1.0,1.0,-5.222671985626221,0.8439347743988037,4.378736972808838,-1.1358609199523926,1.0,1.0,0.0,416.6917419433594,410.0,99156.9140625,0.0,11911.4541015625,1.0,278.1499938964844,284.08160400390625,298.72393798828125,305.1809387207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626637697219848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15826.8515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3976.294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
