time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18033600,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5494079589844,0.7283356785774231,0.419660747051239,0.3878558576107025,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.54913330078125,0.8481201529502869,0.680015504360199,0.6524821519851685,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.549072265625,0.9082053899765016,0.8382335901260376,0.5902724862098694,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5492553710937,0.7907442450523376,0.544529378414154,0.5255041122436523,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5497131347656,0.6386419534683228,0.2806672155857086,1.3165076971054075,286.5491027832031,284.95001220703125,299.4958190917969,295.7108459472656,297.9993591308594,297.0810852050781,286.5482177734375,1.0,0.9749731421470642,0.207702949643135,0.207702949643135,1.0,1.0,-5.209476947784424,0.8417572975158691,4.367719650268555,-1.1330264806747437,1.0,1.0,0.0,416.8428649902344,398.0,98959.015625,0.0,11841.009765625,1.0,278.1499938964844,284.0697937011719,298.7118225097656,305.1553955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627567529678344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15782.8388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3977.121337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033660,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.531494140625,0.7282307744026184,0.4181916415691376,0.3864872455596924,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5312194824219,0.8481414318084717,0.6779899597167969,0.650534451007843,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5311279296875,0.9090827107429504,0.8379183411598206,0.590019702911377,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5313415527344,0.7908427715301514,0.54307621717453,0.5240848064422607,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318298339844,0.6385195851325989,0.279653251171112,1.3116858005523682,286.5311889648437,284.95001220703125,299.4762268066406,295.6988525390625,297.9889831542969,297.0764465332031,286.5301818847656,1.0,0.9719796180725098,0.207868680357933,0.207868680357933,1.0,1.0,-5.194764614105225,0.8394189476966858,4.355345726013184,-1.1297541856765747,1.0,1.0,0.0,414.3455810546875,398.0,98746.796875,0.0,11739.0556640625,1.0,278.1499938964844,284.0572509765625,298.6997375488281,305.1294250488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962838888168335,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15736.5849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3977.85107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033720,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5126647949219,0.7285271286964417,0.4167113602161407,0.3850621879100799,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.51239013671875,0.8486611247062683,0.6759416460990906,0.6485177278518677,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5122985839844,0.9105885028839112,0.8375660181045532,0.5897066593170166,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.51251220703125,0.7914337515830994,0.5416044592857361,0.5225999355316162,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5130310058594,0.638745129108429,0.2786265015602112,1.3065736293792725,286.5123291015625,284.95001220703125,299.4565124511719,295.6868591308594,297.9786682128906,297.07183837890625,286.5113220214844,1.0,0.9685993194580078,0.208034411072731,0.208034411072731,1.0,1.0,-5.1792497634887695,0.8369260430335999,4.342323780059815,-1.1263786554336548,1.0,1.0,0.0,410.6589050292969,386.0,98526.3203125,0.0,11622.7607421875,1.0,278.1499938964844,284.04412841796875,298.6875915527344,305.10260009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629015922546388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15688.5361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3978.408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033780,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.7290732860565186,0.4152205288410187,0.3836016058921814,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4930725097656,0.8494914770126343,0.673871636390686,0.646452784538269,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49298095703125,0.9125027656555176,0.8371769785881042,0.5893479585647583,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4931640625,0.7923310399055481,0.5401151776313782,0.5210708975791931,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.49371337890625,0.6391874551773071,0.2775886654853821,1.3012789487838743,286.4930114746094,284.95001220703125,299.4367370605469,295.6748962402344,297.9683837890625,297.0673522949219,286.491943359375,1.0,0.9649091958999634,0.2082001268863678,0.2082001268863678,1.0,1.0,-5.163207530975342,0.8343222141265869,4.328885555267334,-1.122925043106079,1.0,1.0,0.0,406.2616882324219,386.0,98300.2109375,0.0,11498.0048828125,1.0,278.1499938964844,284.0306396484375,298.6754455566406,305.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629444479942322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15639.5,0.0,1953.8612060546875,1895.4371337890625,0.0,3978.789306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033840,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736328125,0.7297869324684143,0.4137192070484161,0.3821155726909637,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47332763671875,0.850532054901123,0.6717811226844788,0.6443514823913574,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4732360839844,0.9147066473960876,0.836752712726593,0.5889524817466736,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.47344970703125,0.7934345602989197,0.5386092066764832,0.5195090770721436,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4739990234375,0.639775812625885,0.2765404880046844,1.2958565950393677,286.4732971191406,284.95001220703125,299.4169006347656,295.6629638671875,297.9581298828125,297.0629577636719,286.47222900390625,1.0,0.961012065410614,0.2083658576011657,0.2083658576011657,1.0,1.0,-5.1467814445495605,0.8316360116004944,4.315145492553711,-1.119414210319519,1.0,1.0,0.0,401.4156188964844,374.0,98069.7890625,0.0,11367.970703125,1.0,278.1499938964844,284.01690673828125,298.663330078125,305.0476379394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629711508750916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15589.7646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3979.026123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033900,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535827636719,0.730635941028595,0.4122064709663391,0.3806073665618896,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4532775878906,0.8517447113990784,0.669669508934021,0.6422175168991089,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45318603515625,0.9171537160873412,0.8362920880317688,0.5885225534439087,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533996582031,0.7947052717208862,0.537086009979248,0.5179181694984436,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4539489746094,0.6404827833175659,0.2754814624786377,1.2903248071670532,286.4532470703125,284.95001220703125,299.39697265625,295.6510314941406,297.9478759765625,297.0586242675781,286.4521484375,1.0,0.9569480419158936,0.2085315883159637,0.2085315883159637,1.0,1.0,-5.130016803741455,0.828876256942749,4.301140308380127,-1.115852952003479,1.0,1.0,0.0,396.229736328125,374.0,97835.4140625,0.0,11233.9375,1.0,278.1499938964844,284.0028991699219,298.6512451171875,305.0197448730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629828929901124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15539.416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3979.13037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033960,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4332580566406,0.7315828204154968,0.4106814861297607,0.3790806829929352,296.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.8530839085578918,0.6675364971160889,0.640055239200592,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328308105469,0.9197843670845032,0.8357940316200256,0.5880610942840576,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330444335937,0.7960972189903259,0.5355449914932251,0.5163024663925171,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4336242675781,0.641275942325592,0.2744109332561493,1.2847036123275757,286.4328918457031,284.95001220703125,299.37701416015625,295.6391296386719,297.93768310546875,297.0543518066406,286.4317626953125,1.0,0.9527626037597656,0.2087600529193878,0.2087600529193878,1.0,1.0,-5.112965106964111,0.8262819051742554,4.286683082580566,-1.1120203733444214,1.0,1.0,0.0,390.8240051269531,362.0,97597.546875,0.0,11097.2900390625,1.0,278.1499938964844,283.9887084960937,298.6391906738281,304.9916381835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629814624786376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15488.5498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3979.117919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034020,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4126281738281,0.7326037883758545,0.4091435968875885,0.3775376379489898,296.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.8545207977294922,0.665381908416748,0.6378674507141113,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122314453125,0.9225571155548096,0.8352580666542053,0.5875697135925293,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4124450683594,0.7975809574127197,0.5339859127998352,0.5146646499633789,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4130249023437,0.6421343684196472,0.2733283638954162,1.279004454612732,286.4122619628906,284.95001220703125,299.3570251464844,295.6272277832031,297.927490234375,297.0501708984375,286.4111328125,1.0,0.9484845995903016,0.2089885175228119,0.2089885175228119,1.0,1.0,-5.095656871795654,0.8236449360847473,4.272011756896973,-1.108134627342224,1.0,1.0,0.0,385.27532958984375,362.0,97356.4453125,0.0,10958.9130859375,1.0,278.1499938964844,283.97430419921875,298.6271667480469,304.9633483886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629682302474976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15437.22265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3979.000244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034080,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39178466796875,0.7336826920509338,0.4075936377048492,0.375980943441391,296.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3914794921875,0.8560357689857483,0.6632075309753418,0.6356580257415771,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.391357421875,0.9254409074783324,0.8346871137619019,0.5870522260665894,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3916015625,0.7991361618041992,0.532410204410553,0.5130081176757812,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.6430440545082092,0.2722344994544983,1.2732404470443726,286.39141845703125,284.95001220703125,299.3370056152344,295.6153259277344,297.9173278808594,297.0460205078125,286.3902587890625,1.0,0.9441370964050292,0.2092169821262359,0.2092169821262359,1.0,1.0,-5.078131675720215,0.820957362651825,4.257174015045166,-1.1042181253433228,1.0,1.0,0.0,379.6391296386719,350.0,97112.546875,0.0,10819.53515625,1.0,278.1499938964844,283.9597473144531,298.6151428222656,304.9349060058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629446268081664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15385.5185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3978.790771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034140,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3706970214844,0.7348154187202454,0.4060299694538116,0.3744097054004669,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.370361328125,0.857623815536499,0.6610109210014343,0.6334252953529358,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702697753906,0.9284217953681946,0.8340767025947571,0.5865058302879333,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3704833984375,0.8007570505142212,0.5308157205581665,0.5113314986228943,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.37109375,0.6440010666847229,0.2711276412010193,1.2674070596694946,286.37030029296875,284.95001220703125,299.31695556640625,295.6034545898437,297.9071960449219,297.0419311523437,286.369140625,1.0,0.9397229552268982,0.20944544672966,0.20944544672966,1.0,1.0,-5.060372352600098,0.8182156085968018,4.242156505584717,-1.1002674102783203,1.0,1.0,0.0,373.9318542480469,350.0,96865.59375,0.0,10679.2451171875,1.0,278.1499938964844,283.94500732421875,298.6031799316406,304.9062805175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629101753234864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15333.3974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3978.484619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034200,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.349365234375,0.7359936833381653,0.4044536650180816,0.3728259801864624,296.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490600585937,0.8592744469642639,0.6587942838668823,0.6311724185943604,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34893798828125,0.9314791560173036,0.8334299921989441,0.5859337449073792,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34918212890625,0.8024325370788574,0.5292041301727295,0.5096375942230225,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.34979248046875,0.6449979543685913,0.2700088024139404,1.26151442527771,286.3489990234375,284.95001220703125,299.2969055175781,295.5915832519531,297.8970642089844,297.03790283203125,286.3478088378906,1.0,0.9352564215660096,0.2096739113330841,0.2096739113330841,1.0,1.0,-5.042410373687744,0.8154259324073792,4.22698450088501,-1.0962882041931152,1.0,1.0,0.0,368.185302734375,338.0,96615.984375,0.0,10538.509765625,1.0,278.1499938964844,283.9301147460937,298.5912170410156,304.87750244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628660082817078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15280.9306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3978.09228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034260,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3278503417969,0.737216591835022,0.4028639495372772,0.3712292611598968,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275146484375,0.8609864711761475,0.656556248664856,0.6288983821868896,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.9346032738685608,0.8327444791793823,0.5853342413902283,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.32763671875,0.804160475730896,0.527574360370636,0.5079255104064941,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282470703125,0.6460337042808533,0.2688771188259125,1.2555594444274902,286.32745361328125,284.95001220703125,299.27685546875,295.5797424316406,297.8869934082031,297.0339050292969,286.3262634277344,1.0,0.9307383894920348,0.2099423110485077,0.2099423110485077,1.0,1.0,-5.024235725402832,0.8127297759056091,4.211505889892578,-1.092134952545166,1.0,1.0,0.0,362.4072265625,338.0,96363.5703125,0.0,10397.369140625,1.0,278.1499938964844,283.9150390625,298.5792541503906,304.8485412597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628117084503174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15228.0986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3977.60986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034320,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3060913085937,0.7384817600250244,0.4012610614299774,0.3696203529834747,296.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057556152344,0.8627565503120422,0.6542974710464478,0.626604437828064,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056335449219,0.9377818703651428,0.8320204615592957,0.5847082138061523,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3058776855469,0.8059362769126892,0.5259273648262024,0.5061966180801392,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3065185546875,0.6471059918403625,0.2677328586578369,1.2495461702346802,286.3056945800781,284.95001220703125,299.2568359375,295.5679016113281,297.876953125,297.0299377441406,286.3044738769531,1.0,0.9261746406555176,0.21021069586277,0.21021069586277,1.0,1.0,-5.005859851837158,0.8099949359893799,4.195864677429199,-1.087944269180298,1.0,1.0,0.0,356.61102294921875,326.0,96108.5546875,0.0,10256.02734375,1.0,278.1499938964844,283.8998107910156,298.5673217773437,304.8194580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627477526664734,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15174.9375,0.0,1953.8612060546875,1895.4371337890625,0.0,3977.041259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034380,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2840881347656,0.7397902607917786,0.3996435105800628,0.3679980933666229,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28375244140625,0.864585816860199,0.6520161032676697,0.6242889165878296,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2836303710937,0.9410078525543212,0.8312545418739319,0.5840532183647156,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28387451171875,0.8077424168586731,0.5242636203765869,0.5044504404067993,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2845153808594,0.6482154130935669,0.2665749788284302,1.2434698343276978,286.28369140625,284.95001220703125,299.2368469238281,295.5560913085937,297.8668518066406,297.0259094238281,286.282470703125,1.0,0.9215633869171144,0.2104790955781936,0.2104790955781936,1.0,1.0,-4.987266540527344,0.8072078824043274,4.18005895614624,-1.0837233066558838,1.0,1.0,0.0,350.7984313964844,326.0,95850.8359375,0.0,10114.4453125,1.0,278.1499938964844,283.8843994140625,298.5553894042969,304.7901916503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626734256744384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15121.4345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3976.381103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034440,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.26190185546875,0.7411420941352844,0.3980131447315216,0.3663642406463623,296.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2615661621094,0.8664739727973938,0.6497148871421814,0.621954619884491,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2614440917969,0.9442731142044068,0.8304508328437805,0.5833724737167358,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.26171875,0.8095715045928955,0.5225855112075806,0.5026907324790955,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2623596191406,0.6493622064590454,0.2654052376747131,1.237339735031128,286.2615051269531,284.95001220703125,299.2168884277344,295.5442810058594,297.8568115234375,297.0219116210937,286.26025390625,1.0,0.9169117212295532,0.210747480392456,0.210747480392456,1.0,1.0,-4.9684882164001465,0.8043749928474426,4.164113521575928,-1.0794782638549805,1.0,1.0,0.0,344.9791564941406,314.0,95590.7421875,0.0,9972.8876953125,1.0,278.1499938964844,283.8688659667969,298.5434875488281,304.7607727050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625900387763976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15067.6552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3975.6396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034500,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2395324707031,0.7425392866134644,0.3963687419891357,0.364717572927475,296.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2391662597656,0.8684228658676147,0.6473917961120605,0.619599461555481,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2390441894531,0.9475710391998292,0.8296045064926147,0.5826624035835266,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23931884765625,0.81142657995224,0.520890474319458,0.5009154081344604,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2399597167969,0.6505476832389832,0.2642223238945007,1.2311499118804932,286.2391052246094,284.95001220703125,299.1969909667969,295.532470703125,297.8468322753906,297.0179748535156,286.23785400390625,1.0,0.9122162461280824,0.2110158801078796,0.2110158801078796,1.0,1.0,-4.949501991271973,0.8014914393424988,4.148010730743408,-1.075204849243164,1.0,1.0,0.0,339.1526184082031,314.0,95328.03125,0.0,9831.26171875,1.0,278.1499938964844,283.8531799316406,298.5315856933594,304.7312316894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624965190887452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,15013.5576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3974.808349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034560,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2169189453125,0.7439839243888855,0.3947113752365112,0.3630591928958893,296.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2165832519531,0.8704344630241394,0.6450480818748474,0.6172249913215637,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2164611816406,0.95089590549469,0.8287169337272644,0.581924319267273,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167053222656,0.8133105039596558,0.5191789269447327,0.4991248548030853,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2173767089844,0.6517734527587891,0.2630271017551422,1.2249047756195068,286.2165222167969,284.95001220703125,299.1771545410156,295.52069091796875,297.8368835449219,297.0140991210937,286.2152404785156,1.0,0.9074795842170716,0.2113383412361145,0.2113383412361145,1.0,1.0,-4.930321216583252,0.7987522482872009,4.131568908691406,-1.070713758468628,1.0,1.0,0.0,333.3226623535156,302.0,95062.9296875,0.0,9689.685546875,1.0,278.1499938964844,283.8373413085937,298.51971435546875,304.7015380859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623933434486388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14959.1826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3973.8916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034620,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19415283203125,0.7454785704612732,0.3930414021015167,0.3613894581794739,296.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1937866210937,0.8725111484527588,0.6426842212677002,0.6148315072059631,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19366455078125,0.9542419910430908,0.8277878761291504,0.581157922744751,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19390869140625,0.8152269721031189,0.517450749874115,0.4973187744617462,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1946105957031,0.6530416011810303,0.2618198692798614,1.2186057567596436,286.1937255859375,284.95001220703125,299.15740966796875,295.5089111328125,297.8270263671875,297.01025390625,286.19244384765625,1.0,0.9027022123336792,0.2116608023643493,0.2116608023643493,1.0,1.0,-4.910947322845459,0.7959773540496826,4.114969730377197,-1.0661852359771729,1.0,1.0,0.0,327.4909973144531,302.0,94795.5078125,0.0,9548.2080078125,1.0,278.1499938964844,283.8213806152344,298.5078125,304.67169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622806906700134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14904.5498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3972.8896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034680,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1711730957031,0.747026801109314,0.391359806060791,0.3597093522548675,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708068847656,0.8746565580368042,0.6403016448020935,0.612420380115509,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1706848144531,0.9576054215431212,0.826819121837616,0.5803645849227905,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.17095947265625,0.8171811103820801,0.5157068371772766,0.4954980909824371,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1716613769531,0.6543552279472351,0.2606015205383301,1.2122571468353271,286.1707458496094,284.95001220703125,299.1377258300781,295.49713134765625,297.8172302246094,297.0065002441406,286.1694641113281,1.0,0.8978862762451172,0.2119832634925842,0.2119832634925842,1.0,1.0,-4.891394138336182,0.7931562066078186,4.098237991333008,-1.0616356134414673,1.0,1.0,0.0,321.65899658203125,290.0,94526.0,0.0,9406.927734375,1.0,278.1499938964844,283.8052673339844,298.4959411621094,304.6417541503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621588587760924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14849.703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3971.806396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034740,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1480407714844,0.7486320734024048,0.3896653056144714,0.3580175638198852,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1476745605469,0.8768742084503174,0.6378979682922363,0.6099894046783447,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14752197265625,0.9609807133674622,0.8258047103881836,0.5795400738716125,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1477966308594,0.8191781044006348,0.5139452219009399,0.4936607480049133,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.14849853515625,0.6557167172431946,0.2593708038330078,1.205852746963501,286.1476135253906,284.95001220703125,299.1181640625,295.4853515625,297.8074951171875,297.0027770996094,286.1462707519531,1.0,0.8930275440216064,0.2123057246208191,0.2123057246208191,1.0,1.0,-4.87163782119751,0.7902836203575134,4.081354141235352,-1.0570603609085083,1.0,1.0,0.0,315.8242492675781,290.0,94254.1875,0.0,9265.7353515625,1.0,278.1499938964844,283.7890319824219,298.4841003417969,304.6116638183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620268940925598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14794.6083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3970.633056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034800,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1247253417969,0.7502979636192322,0.3879598677158355,0.3563160598278045,296.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1243591308594,0.8791676163673401,0.6354764103889465,0.6075416207313538,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12420654296875,0.9643641114234924,0.8247502446174622,0.5786883234977722,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12451171875,0.821223258972168,0.5121683478355408,0.4918091893196106,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252136230469,0.6571295857429504,0.2581296563148498,1.1994019746780396,286.1242980957031,284.95001220703125,299.09869384765625,295.4736022949219,297.7978515625,296.9991455078125,286.1229553222656,1.0,0.8881309032440186,0.2126281857490539,0.2126281857490539,1.0,1.0,-4.851709365844727,0.7873657941818237,4.064343929290772,-1.0524659156799316,1.0,1.0,0.0,309.9906311035156,278.0,93980.515625,0.0,9124.828125,1.0,278.1499938964844,283.7726745605469,298.4722595214844,304.5814514160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618860483169556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14739.345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3969.380615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034860,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10125732421875,0.7520289421081543,0.3862429857254028,0.3546041846275329,296.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10089111328125,0.8815410733222961,0.6330357789993286,0.6050758361816406,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007385253906,0.9677509665489196,0.8236519694328308,0.5778066515922546,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.8233230113983154,0.5103751420974731,0.4899423122406006,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10174560546875,0.6585972309112549,0.2568775117397308,1.192901611328125,286.1007995605469,284.95001220703125,299.079345703125,295.4618835449219,297.7882995605469,296.9955444335937,286.0994567871094,1.0,0.8831937909126282,0.212993174791336,0.212993174791336,1.0,1.0,-4.8315958976745605,0.7845492959022522,4.047046661376953,-1.0477004051208496,1.0,1.0,0.0,304.1563415527344,278.0,93704.9453125,0.0,8984.150390625,1.0,278.1499938964844,283.7562255859375,298.4604187011719,304.5511474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617357850074768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14683.91015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3968.043701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034920,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07763671875,0.7538297772407532,0.3845152258872986,0.3528825640678406,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0772705078125,0.8839993476867676,0.6305768489837646,0.6025928258895874,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0771179199219,0.9711373448371888,0.8225100636482239,0.5768953561782837,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.077392578125,0.8254839777946472,0.5085662603378296,0.4880606830120086,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.078125,0.6601237654685974,0.2556149661540985,1.1863545179367063,286.0771789550781,284.95001220703125,299.06011962890625,295.4501342773437,297.7788391113281,296.9920349121094,286.0758361816406,1.0,0.8782170414924622,0.2133581489324569,0.2133581489324569,1.0,1.0,-4.811305046081543,0.7816956639289856,4.029609680175781,-1.0429054498672483,1.0,1.0,0.0,298.3216857910156,266.0,93427.671875,0.0,8843.7626953125,1.0,278.1499938964844,283.7396545410156,298.4486083984375,304.5207214355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615764021873474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14628.3427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3966.625732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034980,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538635253906,0.7557051181793213,0.3827758133411407,0.3511503934860229,296.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.053466796875,0.8865469098091125,0.6280982494354248,0.6000911593437195,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533447265625,0.974518358707428,0.8213204741477966,0.575951337814331,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536193847656,0.827713131904602,0.506740391254425,0.4861630201339721,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0543518066406,0.6617127656936646,0.2543412446975708,1.179756999015808,286.05340576171875,284.95001220703125,299.04107666015625,295.4384155273437,297.7695007324219,296.9886169433594,286.0520324707031,1.0,0.8731975555419922,0.213723137974739,0.213723137974739,1.0,1.0,-4.790820598602295,0.7787908911705017,4.012029647827148,-1.03808856010437,1.0,1.0,0.0,292.485107421875,266.0,93148.625,0.0,8703.6005859375,1.0,278.1499938964844,283.72296142578125,298.4367980957031,304.490234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614074230194092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14572.6318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3965.121826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035040,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02996826171875,0.7576602101325989,0.3810263276100158,0.3494092226028442,296.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0295715332031,0.889188826084137,0.6256024241447449,0.5975732803344727,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0294189453125,0.977888822555542,0.8200759887695312,0.5749746561050415,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0297241210937,0.8300179839134216,0.5048996210098267,0.4842513501644134,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.6633695960044861,0.2530595362186432,1.173119306564331,286.0295104980469,284.95001220703125,299.02215576171875,295.4267272949219,297.76025390625,296.9852905273437,286.0281066894531,1.0,0.8681394457817078,0.2140881121158599,0.2140881121158599,1.0,1.0,-4.770168781280518,0.7758402228355408,3.994328498840332,-1.033255100250244,1.0,1.0,0.0,286.6490783691406,254.0,92868.1015625,0.0,8563.822265625,1.0,278.1499938964844,283.7062072753906,298.42498779296875,304.4596252441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612298607826232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14516.8388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3963.54150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035100,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058898925781,0.7597000002861023,0.379266083240509,0.3476584851741791,296.8019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054931640625,0.891929566860199,0.6230883002281189,0.5950382351875305,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053405761719,0.9812381267547609,0.8187589645385742,0.5739521384239197,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0056457519531,0.8324058055877686,0.5030430555343628,0.482324868440628,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.6651002764701843,0.2517717182636261,1.1664496660232544,286.00543212890625,284.95001220703125,299.00341796875,295.4150085449219,297.75115966796875,296.98211669921875,286.0040283203125,1.0,0.8630401492118835,0.2144530862569809,0.2144530862569809,1.0,1.0,-4.749335765838623,0.7728407979011536,3.976495027542114,-1.0284026861190796,1.0,1.0,0.0,280.8132019042969,254.0,92585.4453125,0.0,8424.388671875,1.0,278.1499938964844,283.6893310546875,298.4132080078125,304.428955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610431790351868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14460.8583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3961.879638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035160,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9816589355469,0.761830747127533,0.3774959146976471,0.3458989858627319,296.798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98126220703125,0.8947752118110657,0.6205574870109558,0.5924875736236572,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811096191406,0.9845638871192932,0.8173835277557373,0.5728865265846252,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814147949219,0.8348857760429382,0.5011720061302185,0.480384886264801,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982177734375,0.6669107675552368,0.250477522611618,1.1597541570663452,285.981201171875,284.95001220703125,298.9848327636719,295.4033203125,297.74224853515625,296.97906494140625,285.9797668457031,1.0,0.8579025864601135,0.2148620337247848,0.2148620337247848,1.0,1.0,-4.7283430099487305,0.7699490189552307,3.958393812179565,-1.0233831405639648,1.0,1.0,0.0,274.978515625,242.0,92300.3671875,0.0,8285.412109375,1.0,278.1499938964844,283.6723022460937,298.40142822265625,304.39813232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608474373817444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14404.634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3960.13623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035220,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95721435546875,0.7640591859817505,0.3757144808769226,0.3441294729709625,296.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.8977321982383728,0.6180077791213989,0.5899191498756409,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566345214844,0.9878643751144408,0.815950334072113,0.5717785954475403,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569396972656,0.8374673128128052,0.4992845058441162,0.4784295260906219,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9577331542969,0.668805718421936,0.2491748631000518,1.1530234813690186,285.95672607421875,284.95001220703125,298.9664611816406,295.3916320800781,297.7334899902344,296.9761962890625,285.9552917480469,1.0,0.8527226448059082,0.21527099609375,0.21527099609375,1.0,1.0,-4.7071685791015625,0.7670175433158875,3.9401509761810303,-1.0183351039886477,1.0,1.0,0.0,269.1422424316406,242.0,92012.0703125,0.0,8146.80029296875,1.0,278.1499938964844,283.6550598144531,298.3896179199219,304.3671569824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960640549659729,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14348.029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3958.293701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035280,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325561523437,0.7663906216621399,0.3739232420921325,0.3423512876033783,296.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93212890625,0.9008049368858336,0.6154415607452393,0.5873353481292725,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319763183594,0.9911375045776368,0.8144707083702087,0.5706374645233154,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322814941406,0.8401587605476379,0.4973825216293335,0.4764607548713684,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330749511719,0.6707890629768372,0.247864156961441,1.1462591886520386,285.9320373535156,284.95001220703125,298.9482727050781,295.3799743652344,297.72491455078125,296.9734802246094,285.9306030273437,1.0,0.8475046157836914,0.2156799435615539,0.2156799435615539,1.0,1.0,-4.685837268829346,0.7640407085418701,3.921796560287476,-1.013274312019348,1.0,1.0,0.0,263.3085632324219,230.0,91720.71875,0.0,8008.71337890625,1.0,278.1499938964844,283.6376647949219,298.3778686523437,304.33599853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604228734970092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14291.0673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3956.3544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035340,296.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.7688327431678772,0.3721213638782501,0.3405636847019195,296.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071960449219,0.9040107131004332,0.6128574013710022,0.5847347378730774,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90704345703125,0.9943796396255492,0.8129426836967468,0.5694621801376343,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073791503906,0.8429709076881409,0.4954648017883301,0.4744772911071777,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081726074219,0.6728665232658386,0.2465442866086959,1.1394553184509275,285.9071350097656,284.95001220703125,298.9303283691406,295.3683166503906,297.71649169921875,296.97088623046875,285.9056701660156,1.0,0.8422454595565796,0.2160888910293579,0.2160888910293579,1.0,1.0,-4.664333820343018,0.7610151767730713,3.9033186435699454,-1.0081976652145386,1.0,1.0,0.0,257.4754943847656,230.0,91425.828125,0.0,7871.08740234375,1.0,278.1499938964844,283.6200561523437,298.3660888671875,304.3046264648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601927399635316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14233.669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3954.3037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035400,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824768066406,0.7713912725448608,0.3703092932701111,0.3387670814990997,296.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8820495605469,0.9074559211730956,0.6102558970451355,0.5821180939674377,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818664550781,0.9975854754447936,0.8113695383071899,0.5682555437088013,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822021484375,0.845912754535675,0.493531733751297,0.4724796712398529,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830261230469,0.6750423908233643,0.2452151179313659,1.132611870765686,285.8819580078125,284.95001220703125,298.9125671386719,295.3566589355469,297.7082824707031,296.9684753417969,285.8804626464844,1.0,0.8369453549385071,0.2164978384971618,0.2164978384971618,1.0,1.0,-4.642655372619629,0.7579399943351746,3.8847155570983887,-1.0031049251556396,1.0,1.0,0.0,251.6458740234375,218.0,91127.3203125,0.0,7733.96875,1.0,278.1499938964844,283.60223388671875,298.35430908203125,304.27301025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599496126174928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14175.830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3952.136474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
