time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035460,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558959960937,0.7736594080924988,0.3684782981872558,0.336977869272232,296.7823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554077148437,0.9106210470199584,0.6076277494430542,0.5795020461082458,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.855224609375,0.9990000128746032,0.8098267316818237,0.5654706954956055,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8555908203125,0.8485602140426636,0.4915742576122284,0.4704847037792206,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565368652344,0.6769487857818604,0.2438685595989227,1.1258097887039185,285.8553466796875,284.95001220703125,298.89508056640625,295.34503173828125,297.7001342773437,296.96612548828125,285.8536071777344,1.0,0.8314539790153503,0.2169502973556518,0.2169502973556518,1.0,1.0,-4.618696212768555,0.7545130252838135,3.864183187484741,-0.9973941445350648,1.0,1.0,0.0,246.25767517089844,218.0,90803.765625,0.0,7592.13720703125,1.0,278.1499938964844,283.583251953125,298.3424987792969,304.24078369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596885442733764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14114.7490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3949.80908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035520,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8247375488281,0.7753791213035583,0.3666122555732727,0.3351935744285583,296.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241577148437,0.91312575340271,0.6049556136131287,0.5768844485282898,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8239440917969,0.9990000128746032,0.8086692690849304,0.5594273805618286,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243713378906,0.8506436944007874,0.4895758330821991,0.468490332365036,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.6783515810966492,0.2424911856651306,1.1190439462661743,285.8240661621094,284.95001220703125,298.8778076171875,295.3334045410156,297.692138671875,296.9638366699219,285.8221130371094,1.0,0.8255742192268372,0.217402771115303,0.217402771115303,1.0,1.0,-4.590315341949463,0.7501453161239624,3.84017014503479,-0.9910128712654114,1.0,1.0,0.0,241.4745941162109,206.0,90425.4296875,0.0,7437.81103515625,1.0,278.1499938964844,283.5609741210937,298.3304748535156,304.205810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593796730041504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14044.134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3947.05419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035580,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906799316406,0.7771064639091492,0.36471688747406,0.3333817422389984,296.775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7900695800781,0.9156786799430848,0.6022408604621887,0.5742275714874268,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78985595703125,0.9990000128746032,0.8080369830131531,0.5527666211128235,296.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7903137207031,0.8527459502220154,0.4875369668006897,0.4664591550827026,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914733886719,0.6797500252723694,0.2410856932401657,1.1121546030044556,285.7899780273437,284.95001220703125,298.8608093261719,295.32177734375,297.6842956542969,296.96160888671875,285.7878723144531,1.0,0.8193963766098022,0.217855229973793,0.217855229973793,1.0,1.0,-4.559830665588379,0.7453102469444275,3.814520120620728,-0.9842908382415771,1.0,1.0,0.0,236.6722106933593,206.0,90013.4921875,0.0,7278.03466796875,1.0,278.1499938964844,283.5365905761719,298.31817626953125,304.1676940917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589847922325134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13967.42578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3943.53125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035640,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552185058594,0.7790737748146057,0.3628046810626983,0.3315425813198089,296.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75457763671875,0.918581485748291,0.5994941592216492,0.5715285539627075,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543640136719,0.9990000128746032,0.8078275918960571,0.5456457138061523,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548217773437,0.8551090955734253,0.4854662716388702,0.464386910200119,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.6813504695892334,0.2396573573350906,1.1051167249679563,285.7544860839844,284.95001220703125,298.8440856933594,295.3101806640625,297.6766967773437,296.9595642089844,285.7522888183594,1.0,0.8130221962928772,0.218307688832283,0.218307688832283,1.0,1.0,-4.5286736488342285,0.7403124570846558,3.788361072540283,-0.97752183675766,1.0,1.0,0.0,231.64659118652344,194.0,89584.4375,0.0,7115.21337890625,1.0,278.1499938964844,283.5110778808594,298.3058166503906,304.1277160644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585071802139282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13887.75,0.0,1953.8612060546875,1895.4371337890625,0.0,3939.267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035700,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7184753417969,0.7812373638153076,0.3608791530132293,0.3296841382980346,296.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71783447265625,0.921770453453064,0.5967180132865906,0.5687942504882812,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71759033203125,0.9990000128746032,0.8080074787139893,0.5381906628608704,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.8576866984367371,0.4833654463291168,0.4622791409492492,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193298339844,0.6831092238426208,0.2382047474384308,1.0979453325271606,285.7177124023437,284.95001220703125,298.82763671875,295.298583984375,297.66943359375,296.9578857421875,285.7154541015625,1.0,0.8064542412757874,0.2187601625919342,0.2187601625919342,1.0,1.0,-4.496678829193115,0.7351140379905701,3.761564731597901,-0.970642387866974,1.0,1.0,0.0,226.4706573486328,194.0,89138.5,0.0,6950.06689453125,1.0,278.1499938964844,283.4844970703125,298.29345703125,304.08642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579534530639648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13805.4453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3934.32177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035760,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6807556152344,0.7835795283317566,0.3589448630809784,0.3278133869171142,296.763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800842285156,0.9252136945724488,0.5939189195632935,0.5660333633422852,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6798400878906,0.9990000128746032,0.8085048794746399,0.530467689037323,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6803283691406,0.8604616522789001,0.4812406003475189,0.460143893957138,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.681640625,0.6850075721740723,0.2367289364337921,1.0906569957733154,285.6799621582031,284.95001220703125,298.8114624023437,295.2870178222656,297.6626281738281,296.95672607421875,285.6776123046875,1.0,0.7997311949729919,0.219352513551712,0.219352513551712,1.0,1.0,-4.464007377624512,0.7302150726318359,3.733792543411255,-0.9632127285003662,1.0,1.0,0.0,221.193115234375,182.0,88679.2265625,0.0,6783.736328125,1.0,278.1499938964844,283.4571533203125,298.2812194824219,304.04425048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573397636413574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13721.216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3928.837158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035820,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64208984375,0.7861036062240601,0.3570025563240051,0.3259321451187134,296.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413879394531,0.9289056658744812,0.5910977721214294,0.5632477402687073,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64117431640625,0.9990000128746032,0.809275209903717,0.5224901437759399,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.64166259765625,0.863439679145813,0.4790925979614258,0.4579828679561615,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.6870456337928772,0.2352328151464462,1.083249568939209,285.64129638671875,284.95001220703125,298.7956237792969,295.27545166015625,297.6564025878906,296.9563903808594,285.6388854980469,1.0,0.7928608059883118,0.219944879412651,0.219944879412651,1.0,1.0,-4.4306840896606445,0.7251800298690796,3.7055044174194336,-0.9556764364242554,1.0,1.0,0.0,215.8282928466797,182.0,88206.953125,0.0,6616.55615234375,1.0,278.1499938964844,283.4289855957031,298.2690734863281,304.00128173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566689133644104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13635.171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.83740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035880,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026916503906,0.7888104319572449,0.3550525307655334,0.324041873216629,296.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019592285156,0.9328354001045228,0.5882568359375,0.5604406595230103,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60174560546875,0.9990000128746032,0.8102065324783325,0.5142762064933777,296.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022033691406,0.8666255474090576,0.4769243896007538,0.4557997584342956,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6036071777344,0.689233124256134,0.2337283939123153,1.0757728815078735,285.6018371582031,284.95001220703125,298.78009033203125,295.263916015625,297.65093994140625,296.95703125,285.599365234375,1.0,0.7858651280403137,0.2205372303724289,0.2205372303724289,1.0,1.0,-4.396823406219482,0.7200003266334534,3.676823139190674,-0.9480855464935304,1.0,1.0,0.0,210.39605712890625,170.0,87723.7578125,0.0,6449.220703125,1.0,278.1499938964844,283.4001770019531,298.2569580078125,303.9576416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559479355812072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13547.65234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3916.38427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035940,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626525878906,0.791707456111908,0.3530944287776947,0.322142481803894,296.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5619201660156,0.9369980692863464,0.5853965878486633,0.5576127767562866,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.56170654296875,0.9990000128746032,0.8112842440605164,0.5058280229568481,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56219482421875,0.8700311183929443,0.4747366607189178,0.4535955190658569,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635986328125,0.6915817260742188,0.2322172075510025,1.0682504177093506,285.5617980957031,284.95001220703125,298.7648620605469,295.2523498535156,297.64617919921875,296.9586486816406,285.5592956542969,1.0,0.7787516117095947,0.2211295962333679,0.2211295962333679,1.0,1.0,-4.362465858459473,0.7146837115287781,3.647781848907471,-0.94044691324234,1.0,1.0,0.0,204.90524291992188,170.0,87232.6953125,0.0,6282.041015625,1.0,278.1499938964844,283.370849609375,298.24493408203125,303.9134216308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95517897605896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13459.1728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3909.496337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036000,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5222473144531,0.794796884059906,0.3511286079883575,0.3202345967292785,296.74871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215148925781,0.9413788318634032,0.5825185775756836,0.554766058921814,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.9990000128746032,0.8124890327453613,0.4971593618392944,296.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.8736625909805298,0.4725302457809448,0.4513719975948334,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5232238769531,0.6940954923629761,0.2307012677192688,1.060695767402649,285.5214233398437,284.95001220703125,298.75,295.2408447265625,297.6421203613281,296.96112060546875,285.51885986328125,1.0,0.7715314030647278,0.2217219471931457,0.2217219471931457,1.0,1.0,-4.327659130096436,0.7092397809028625,3.618419170379639,-0.9327687621116638,1.0,1.0,0.0,199.3705902099609,173.0,86737.4296875,0.0,6115.38525390625,1.0,278.1499938964844,283.3412780761719,298.23297119140625,303.8688659667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954368770122528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13370.400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3902.232666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036060,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857482910156,0.7960932850837708,0.349171370267868,0.3183901906013489,296.7453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4851379394531,0.943341851234436,0.5796427130699158,0.551977276802063,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.9990000128746032,0.8135904669761658,0.4919545650482178,296.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853515625,0.8753507137298584,0.4703221023082733,0.4492048025131225,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4865417480469,0.6950081586837769,0.2291972190141677,1.0534745454788208,285.48504638671875,284.95001220703125,298.7355651855469,295.2286071777344,297.6384582519531,296.96392822265625,285.4829406738281,1.0,0.7662674784660339,0.2224191427230835,0.2224191427230835,1.0,1.0,-4.298779487609863,0.7054001688957214,3.593379259109497,-0.925914227962494,1.0,1.0,0.0,195.78819274902344,173.0,86305.96875,0.0,5986.458984375,1.0,278.1499938964844,283.3147277832031,298.2208557128906,303.8255920410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953593134880066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13290.64453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3895.2734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036120,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540100097656,0.7963014245033264,0.3472195267677307,0.316591203212738,296.7421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45343017578125,0.943857729434967,0.5767739415168762,0.5492339134216309,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532775878906,0.9990000128746032,0.8142186999320984,0.4888024628162384,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4536437988281,0.8758488893508911,0.4681133031845093,0.4470774829387665,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4547424316406,0.6949527263641357,0.2276997566223144,1.0464900732040403,285.453369140625,284.95001220703125,298.7216491699219,295.2149963378906,297.6341552734375,296.9654846191406,285.4514465332031,1.0,0.7617988586425781,0.2231163531541824,0.2231163531541824,1.0,1.0,-4.273541927337647,0.7023419737815857,3.571199655532837,-0.91951322555542,1.0,1.0,0.0,193.36038208007807,176.0,85920.3359375,0.0,5880.22412109375,1.0,278.1499938964844,283.2913818359375,298.20819091796875,303.7857971191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529544115066528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13220.02734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3889.538330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036180,296.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248352050781,0.7957192659378052,0.3452643454074859,0.3148185908794403,296.73931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242858886719,0.9433340430259703,0.5739064812660217,0.5465211868286133,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241638183594,0.9990000128746032,0.8143561482429504,0.4871024489402771,296.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244689941406,0.8754838705062866,0.465899795293808,0.4449742436408996,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255065917969,0.6941927671432495,0.2262024581432342,1.0396486520767212,285.4242248535156,284.95001220703125,298.70819091796875,295.20001220703125,297.6290588378906,296.96551513671875,285.42242431640625,1.0,0.7580036520957947,0.2238135486841201,0.2238135486841201,1.0,1.0,-4.250816345214844,0.6998071074485779,3.5510094165802,-0.9135140180587769,1.0,1.0,0.0,191.7313842773437,176.0,85563.8828125,0.0,5789.60693359375,1.0,278.1499938964844,283.2698669433594,298.1944580078125,303.7476806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524607062339784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13154.4541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3885.10302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036240,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974609375,0.7945084571838379,0.3433013558387756,0.3130611181259155,296.736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.941982924938202,0.5710358619689941,0.5438284277915955,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968200683594,0.9990000128746032,0.8140573501586914,0.4865367710590362,296.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971252441406,0.8744365572929382,0.4636805057525635,0.4428872764110565,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981018066406,0.6928716897964478,0.2247011959552765,1.0328998565673828,285.3968811035156,284.95001220703125,298.6952514648437,295.1837463378906,297.623291015625,296.964111328125,285.39520263671875,1.0,0.754728376865387,0.2245107442140579,0.2245107442140579,1.0,1.0,-4.230007648468018,0.6976696252822876,3.5323379039764404,-0.9078216552734376,1.0,1.0,0.0,190.71939086914065,179.0,85227.3203125,0.0,5710.88232421875,1.0,278.1499938964844,283.24957275390625,298.1794738769531,303.71014404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520947337150574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13092.18359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3881.813232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036300,296.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714294433594,0.7927696704864502,0.3413273394107818,0.3113117516040802,296.7339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3709716796875,0.9399299025535583,0.568157970905304,0.5411481261253357,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3708190917969,0.9990000128746032,0.8133527636528015,0.4869157969951629,296.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3711242675781,0.8728213906288147,0.4614536166191101,0.4408113956451416,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720703125,0.6910778880119324,0.2231925576925277,1.026208996772766,285.3708801269531,284.95001220703125,298.6827392578125,295.166259765625,297.61688232421875,296.9614562988281,285.3692626953125,1.0,0.7518811821937561,0.2252079397439956,0.2252079397439956,1.0,1.0,-4.21074914932251,0.6958523392677307,3.5148966312408447,-0.9023728370666504,1.0,1.0,0.0,190.2180328369141,179.0,84905.234375,0.0,5641.78955078125,1.0,278.1499938964844,283.2301940917969,298.1631164550781,303.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518387317657472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13032.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3879.51171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036360,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464050292969,0.7906094193458557,0.3393405377864837,0.3095650374889374,296.7313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459167480469,0.9373068809509276,0.565269947052002,0.5384734869003296,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3457946777344,0.9990000128746032,0.8122836947441101,0.488048642873764,296.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460998535156,0.8707579970359802,0.4592172801494598,0.4387415051460266,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470153808594,0.6889050602912903,0.221674382686615,1.0195471048355105,285.3458557128906,284.95001220703125,298.6706848144531,295.1475524902344,297.6099853515625,296.957763671875,285.34429931640625,1.0,0.749372124671936,0.2258446812629699,0.2258446812629699,1.0,1.0,-4.192685604095459,0.6940854787826538,3.4986002445220947,-0.8972930312156677,1.0,1.0,0.0,190.124267578125,182.0,84593.0859375,0.0,5580.2099609375,1.0,278.1499938964844,283.2114562988281,298.1453857421875,303.63427734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516748785972596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12973.716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3878.038330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036420,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3220520019531,0.788113534450531,0.3373400568962097,0.307817131280899,296.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32159423828125,0.9342207908630372,0.5623693466186523,0.5357992649078369,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32147216796875,0.9990000128746032,0.8108803033828735,0.4897871911525726,296.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3217468261719,0.8683423399925232,0.4569696485996246,0.4366730451583862,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226623535156,0.6864289045333862,0.2201453298330307,1.0128929615020752,285.321533203125,284.95001220703125,298.6590576171875,295.1277160644531,297.60272216796875,296.9532470703125,285.32000732421875,1.0,0.7471318244934082,0.2264814227819442,0.2264814227819442,1.0,1.0,-4.175542831420898,0.6924908757209778,3.4830517768859863,-0.8923380970954895,1.0,1.0,0.0,190.3603363037109,182.0,84287.8359375,0.0,5524.53369140625,1.0,278.1499938964844,283.1931457519531,298.1263732910156,303.5953063964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515873789787292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12916.1982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3877.251220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036480,296.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.785365104675293,0.3353261947631836,0.3060656487941742,296.7262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2977600097656,0.93077951669693,0.5594552159309387,0.5331215858459473,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.297607421875,0.9990000128746032,0.809177041053772,0.4919914901256561,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29791259765625,0.8656657934188843,0.4547097384929657,0.4346024096012115,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987976074219,0.6837232708930969,0.2186053544282913,1.0062326192855835,285.2976989746094,284.95001220703125,298.6477966308594,295.10675048828125,297.59521484375,296.9481201171875,285.2961730957031,1.0,0.7450969219207764,0.2271181643009185,0.2271181643009185,1.0,1.0,-4.159074306488037,0.6910282373428345,3.468046188354492,-0.8874369263648987,1.0,1.0,0.0,190.8538513183593,185.0,83987.2265625,0.0,5473.3359375,1.0,278.1499938964844,283.1751403808594,298.10614013671875,303.5555114746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515634775161744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12859.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3877.0361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036540,296.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.7824115753173828,0.3332986235618591,0.3043088912963867,296.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.9270492196083068,0.556526243686676,0.530437707901001,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.9990000128746032,0.8071790337562561,0.4945865869522095,296.8267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27447509765625,0.8627805113792419,0.4524362087249756,0.4325268268585205,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753601074219,0.6808308362960815,0.2170542031526565,0.9995575547218324,285.2742614746094,284.95001220703125,298.6369323730469,295.0847473144531,297.5875244140625,296.9425354003906,285.27276611328125,1.0,0.7432333827018738,0.227754920721054,0.227754920721054,1.0,1.0,-4.14314603805542,0.6896684169769287,3.453477382659912,-0.8825632929801941,1.0,1.0,0.0,191.56668090820312,185.0,83690.78125,0.0,5425.8291015625,1.0,278.1499938964844,283.1573791503906,298.084716796875,303.5147399902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515928626060486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12802.8671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3877.300537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036600,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2516784667969,0.7793170809745789,0.331258624792099,0.3025460839271545,296.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.9231243133544922,0.5535826683044434,0.5277458429336548,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510681152344,0.9990000128746032,0.8049122095108032,0.4974673986434936,296.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513732910156,0.8597552180290222,0.4501491487026214,0.4304443299770355,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25225830078125,0.6778097152709961,0.215493157505989,0.9928632378578186,285.25115966796875,284.95001220703125,298.6264343261719,295.0617370605469,297.5798645019531,296.9367980957031,285.24969482421875,1.0,0.7414944767951965,0.2283916622400283,0.2283916622400283,1.0,1.0,-4.127584934234619,0.6883752942085266,3.4392096996307373,-0.8777148723602295,1.0,1.0,0.0,192.4428253173828,188.0,83398.21875,0.0,5381.00341796875,1.0,278.1499938964844,283.13983154296875,298.0622253417969,303.47314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951669454574585,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12746.9443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3877.9892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036660,296.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22900390625,0.7761120200157166,0.3292065262794494,0.3007766902446747,296.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2285461425781,0.9190601110458374,0.5506243109703064,0.5250446796417236,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283935546875,0.9990000128746032,0.8023713827133179,0.5005900263786316,296.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22869873046875,0.8566216230392456,0.4478479921817779,0.4283534586429596,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2295837402344,0.6746881604194641,0.213922917842865,0.9861482977867126,285.2284851074219,284.95001220703125,298.6163024902344,295.0377502441406,297.5724182128906,296.93115234375,285.22705078125,1.0,0.7398602366447449,0.2289710044860839,0.2289710044860839,1.0,1.0,-4.112318992614746,0.6869537830352783,3.425365209579468,-0.873113751411438,1.0,1.0,0.0,193.4573974609375,188.0,83111.0078125,0.0,5338.41259765625,1.0,278.1499938964844,283.12261962890625,298.0386962890625,303.4307556152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517879486083984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12691.7294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3879.05517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036720,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20684814453125,0.7728363275527954,0.327143907546997,0.2990008890628814,296.71636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063903808594,0.9149312376976012,0.5476521849632263,0.5223339200019836,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20623779296875,0.9990000128746032,0.7995584607124329,0.5038917660713196,296.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.8534207940101624,0.4455334842205047,0.4262535870075226,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.6715037822723389,0.2123455703258514,0.9794155955314636,285.2063293457031,284.95001220703125,298.6064758300781,295.0128479003906,297.5653991699219,296.92596435546875,285.2049255371094,1.0,0.7383029460906982,0.2295503467321396,0.2295503467321396,1.0,1.0,-4.097257137298584,0.68555748462677,3.4116995334625244,-0.8686424493789673,1.0,1.0,0.0,194.574462890625,176.0,82831.1171875,0.0,5297.478515625,1.0,278.1499938964844,283.1058349609375,298.0142517089844,303.38775634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519482851028442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12637.572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3880.496826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036780,296.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810302734375,0.7712839245796204,0.3250572085380554,0.2971476912498474,296.7137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1804504394531,0.9131617546081544,0.5446465611457825,0.5195376873016357,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18023681640625,0.9990000128746032,0.7966852784156799,0.5037633776664734,296.81695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806335449219,0.8520708680152893,0.443189799785614,0.4240690767765045,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18182373046875,0.6698499321937561,0.2107485830783844,0.972311556339264,285.18035888671875,284.95001220703125,298.5969543457031,294.9870910644531,297.5594787597656,296.9223327636719,285.1783752441406,1.0,0.7347484827041626,0.2301296889781952,0.2301296889781952,1.0,1.0,-4.076155185699463,0.6828008890151978,3.3933544158935547,-0.8632055521011353,1.0,1.0,0.0,193.7993927001953,176.0,82482.40625,0.0,5224.24560546875,1.0,278.1499938964844,283.0858764648437,297.98876953125,303.3427124023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521352648735046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12574.8544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3882.177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036840,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.7707194089889526,0.3229475021362304,0.2952352464199066,296.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480712890625,0.9127219915390016,0.5415809154510498,0.5166565179824829,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.9990000128746032,0.7941061854362488,0.5016109347343445,296.8142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483154296875,0.8517822027206421,0.4408131241798401,0.4218151569366455,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.149658203125,0.6690701842308044,0.2091392129659652,0.9649433493614196,285.1479797363281,284.95001220703125,298.58770751953125,294.96051025390625,297.554931640625,296.920654296875,285.1457214355469,1.0,0.7303606271743774,0.2307090312242508,0.2307090312242508,1.0,1.0,-4.051290988922119,0.6791999936103821,3.372091054916382,-0.8574815988540649,1.0,1.0,0.0,191.8863220214844,164.0,82060.828125,0.0,5131.943359375,1.0,278.1499938964844,283.0610046386719,297.9617919921875,303.2913818359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952251434326172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12498.650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3883.221923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036900,296.84393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.7708489298820496,0.3208211064338684,0.2932791411876678,296.7073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.9132062196731568,0.5384753942489624,0.5137001872062683,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.9990000128746032,0.7918558120727539,0.4980387091636657,296.8113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129150390625,0.8522382378578186,0.4384064972400665,0.4195044636726379,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.6689079999923706,0.2075232416391372,0.9574079513549804,285.112548828125,284.95001220703125,298.5787658691406,294.9331359863281,297.55059814453125,296.9189758300781,285.110107421875,1.0,0.7252650260925293,0.2312883883714676,0.2312883883714676,1.0,1.0,-4.023784160614014,0.6749945878982544,3.3487894535064697,-0.8515369892120361,1.0,1.0,0.0,189.1898956298828,164.0,81604.9140625,0.0,5027.0556640625,1.0,278.1499938964844,283.03399658203125,297.9335327148437,303.2351989746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522466659545898,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12416.6865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3883.178955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036960,296.8419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.7715644240379333,0.3186856806278229,0.2912909686565399,296.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.9144808650016784,0.5353477001190186,0.5106937289237976,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.9990000128746032,0.7900037169456482,0.4933016002178192,296.8084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8533222079277039,0.4359756708145141,0.4171466529369354,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.6692612767219543,0.2058977037668228,0.949733018875122,285.0746765136719,284.95001220703125,298.5700378417969,294.905029296875,297.5464172363281,296.9173278808594,285.0720520019531,1.0,0.7195915579795837,0.2319573312997818,0.2319573312997818,1.0,1.0,-3.994128942489624,0.6705678105354309,3.323561191558838,-0.845122754573822,1.0,1.0,0.0,185.86997985839844,167.0,81120.015625,0.0,4912.63134765625,1.0,278.1499938964844,283.0052185058594,297.9043884277344,303.1757202148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95212984085083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12330.2021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3882.129150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037020,296.84014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.770923912525177,0.3165610432624817,0.2893507778644562,296.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9139230847358704,0.5322213768959045,0.5077264904975891,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9990000128746032,0.7883386611938477,0.4912257194519043,296.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8529447913169861,0.4335417449474334,0.4148252606391907,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.668405294418335,0.2042765915393829,0.9422832727432252,285.0390625,284.95001220703125,298.5615539550781,294.8762512207031,297.5425109863281,296.91583251953125,285.0368347167969,1.0,0.7155231237411499,0.2326262593269348,0.2326262593269348,1.0,1.0,-3.968956708908081,0.6671520471572876,3.301804780960083,-0.8396077752113342,1.0,1.0,0.0,183.9956970214844,167.0,80679.171875,0.0,4823.16064453125,1.0,278.1499938964844,282.978271484375,297.8747253417969,303.1153259277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519307613372804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12248.912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3880.33935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037080,296.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7695558667182922,0.31444051861763,0.2874451875686645,296.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9123847484588624,0.5291065573692322,0.5047934055328369,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9990000128746032,0.7864366769790649,0.4905755519866943,296.8031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.851779580116272,0.4311086535453796,0.4125313460826874,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.6669009327888489,0.2026571184396743,0.9349808692932128,285.0068664550781,284.95001220703125,298.55328369140625,294.8468322753906,297.5386962890625,296.9144287109375,285.0047302246094,1.0,0.7119704484939575,0.233295202255249,0.233295202255249,1.0,1.0,-3.946300029754639,0.6642734408378601,3.282026529312134,-0.8343530297279358,1.0,1.0,0.0,182.9076385498047,170.0,80266.0546875,0.0,4747.5390625,1.0,278.1499938964844,282.95343017578125,297.8450927734375,303.0572204589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951740562915802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12173.619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3878.62890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037140,296.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7677026987075806,0.3123147189617157,0.2855544090270996,296.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9102219343185424,0.5260016322135925,0.5018880367279053,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9990000128746032,0.7841912508010864,0.490866482257843,296.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8500956296920776,0.4286718368530273,0.4102532863616943,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.6649688482284546,0.2010367810726165,0.9277625679969788,284.9761657714844,284.95001220703125,298.54522705078125,294.8168029785156,297.53497314453125,296.91314697265625,284.9741516113281,1.0,0.708869993686676,0.2339641451835632,0.2339641451835632,1.0,1.0,-3.925267457962036,0.6617391109466553,3.263528347015381,-0.8293095231056213,1.0,1.0,0.0,182.3336639404297,170.0,79868.28125,0.0,4680.97021484375,1.0,278.1499938964844,282.92950439453125,297.8152770996094,303.0004577636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515966773033142,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12101.201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3877.334716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037200,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7654926180839539,0.3101877272129059,0.2836728990077972,296.6934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9076265096664428,0.5229030847549438,0.4990026652812958,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9990000128746032,0.7815852165222168,0.4918611049652099,296.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8480291962623596,0.426228791475296,0.4079834818840027,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6627235412597656,0.199414849281311,0.9206008911132812,284.9466857910156,284.95001220703125,298.5373229980469,294.7862548828125,297.5312194824219,296.9118957519531,284.9447937011719,1.0,0.7061143517494202,0.2346330881118774,0.2346330881118774,1.0,1.0,-3.905431747436523,0.6594411134719849,3.245990514755249,-0.8241397738456726,0.9937328100204468,0.9937328100204468,0.0,182.16018676757807,173.0,79470.3359375,0.0,4621.23291015625,1.0,278.1499938964844,282.9064636230469,297.7850952148437,302.9441833496094,293.1499938964844,293.1499938964844,278.1499938964844,36087.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514991044998168,1.0,0.0,0.0,3.99548077583313,3.9955084323883057,1.0652005357769667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12028.234375,0.0,1953.2869873046875,1895.4371337890625,0.0,3876.45703125,0.9829165935516356,1.0,0.0,3.0,1.0,0.0
18037260,296.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.7630109190940857,0.3080815374851227,0.2818075716495514,296.69158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.9047312140464784,0.5198245048522949,0.4961374998092651,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9990000128746032,0.7786316275596619,0.4934262335300445,296.7961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8456629514694214,0.4237894415855407,0.4057208299636841,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.6602358818054199,0.1977951824665069,0.9134877920150756,284.9271240234375,284.95001220703125,298.5295715332031,294.75518798828125,297.5274658203125,296.9107666015625,284.9261169433594,1.0,0.7036464214324951,0.2353905737400055,0.2353905737400055,1.0,1.0,-3.886589527130127,0.65760737657547,3.2289819717407227,-0.8185761570930481,0.9759206771850586,0.9759206771850586,0.0,182.3154144287109,173.0,78968.1640625,0.0,4567.11474609375,1.0,278.1499938964844,282.8936767578125,297.7537841796875,302.88201904296875,293.1499938964844,293.1499938964844,278.1499938964844,36688.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95135760307312,1.0,0.0,0.0,3.9795098304748535,3.979537487030029,1.056701876223087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11935.7666015625,0.0,1937.212646484375,1895.4371337890625,0.0,3875.18408203125,0.9796032905578612,1.0,0.0,3.0,1.0,0.0
