time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037320,296.8338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.7603755593299866,0.3060357868671417,0.2799879908561706,296.6903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.901696801185608,0.5168007612228394,0.4933165907859802,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9990000128746032,0.7754071950912476,0.4954027533531189,296.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8431057333946228,0.4213850796222687,0.4034847319126129,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.6575972437858582,0.1961919963359832,0.9064553380012512,284.9169616699219,284.95001220703125,298.52197265625,294.7236633300781,297.5238647460937,296.90985107421875,284.9164123535156,1.0,0.7014166712760925,0.2361480444669723,0.2361480444669723,1.0,1.0,-3.868659734725952,0.6559765338897705,3.2126832008361816,-0.8130424618721008,0.9596324563026428,0.9596324563026428,0.0,182.7111358642578,161.0,78417.4765625,0.0,4517.6923828125,1.0,278.1499938964844,282.88934326171875,297.72119140625,302.8144226074219,293.1499938964844,293.1499938964844,278.1499938964844,37180.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510594606399536,1.0,0.0,0.0,3.95463490486145,3.954662084579468,1.0435327340019285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11838.2744140625,0.0,1908.802734375,1895.4371337890625,0.0,3872.501708984375,0.974311590194702,1.0,0.0,3.0,1.0,0.0
18037380,296.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7593960165977478,0.3040386140346527,0.2781596183776855,296.6896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9007275104522704,0.5138221979141235,0.4904824495315552,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9990000128746032,0.7721924781799316,0.4941007494926452,296.7933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8423064947128296,0.4190168380737304,0.4012213051319122,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6563884615898132,0.1945976465940475,0.8991870284080505,284.9093017578125,284.95001220703125,298.5144958496094,294.6917419433594,297.5202941894531,296.9090881347656,284.9086608886719,1.0,0.6973100304603577,0.2369055151939392,0.2369055151939392,1.0,1.0,-3.845416784286499,0.6531016230583191,3.192315101623535,-0.8064966797828674,0.9422817230224608,0.9422817230224608,0.0,181.361083984375,161.0,77753.4140625,0.0,4441.96826171875,1.0,278.1499938964844,282.8881225585937,297.687744140625,302.7414855957031,293.1499938964844,293.1499938964844,278.1499938964844,37639.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505894780158995,1.0,0.0,0.0,3.9219586849212646,3.921985626220703,1.0263589729220255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11725.630859375,0.0,1870.4891357421875,1895.4371337890625,0.0,3868.27099609375,0.9672056436538696,1.0,0.0,3.0,1.0,0.0
18037440,296.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7594077587127686,0.302089661359787,0.2763374149799347,296.6894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9009843468666076,0.5108873248100281,0.4876506924629211,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.7694452404975891,0.4908407330513,296.79266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8425628542900085,0.4166934490203857,0.3989573717117309,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6560273170471191,0.193025529384613,0.891804039478302,284.9049377441406,284.95001220703125,298.5071105957031,294.6594543457031,297.5169982910156,296.9086303710937,284.90460205078125,1.0,0.6924740076065063,0.2376630008220672,0.2376630008220672,1.0,1.0,-3.819068193435669,0.6494990587234497,3.1695690155029297,-0.7996764183044434,0.9249722957611084,0.9249722957611084,0.0,178.9642333984375,149.0,76987.3515625,0.0,4351.50146484375,1.0,278.1499938964844,282.89166259765625,297.6531066894531,302.659912109375,293.1499938964844,293.1499938964844,278.1499938964844,38107.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498428702354432,1.0,0.0,0.0,3.8798677921295166,3.879894495010376,1.0044471991932369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11597.083984375,0.0,1821.025634765625,1895.4371337890625,0.0,3861.546142578125,0.958059012889862,1.0,0.0,3.0,1.0,0.0
18037500,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7601568102836609,0.3001939654350281,0.2745369076728821,296.6898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9021466374397278,0.5080033540725708,0.484838455915451,296.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9990000128746032,0.7672699093818665,0.4861825406551361,296.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8436042666435242,0.414420872926712,0.3967137038707733,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6563016772270203,0.1914895325899124,0.8844318389892578,284.9042053222656,284.95001220703125,298.4997863769531,294.6268615722656,297.5140991210937,296.9085388183594,284.9040222167969,1.0,0.6870231628417969,0.2384204715490341,0.2384204715490341,1.0,1.0,-3.7907328605651855,0.6454243659973145,3.145308494567871,-0.7928354740142822,0.90924733877182,0.90924733877182,0.0,175.83941650390625,149.0,76161.640625,0.0,4251.9453125,1.0,278.1499938964844,282.89923095703125,297.61773681640625,302.5725402832031,293.1499938964844,293.1499938964844,278.1499938964844,38459.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948788046836853,1.0,0.0,0.0,3.8317391872406006,3.8317654132843018,9.796819995244732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11461.1357421875,0.0,1764.24072265625,1895.4371337890625,0.0,3852.037353515625,0.9475166201591492,1.0,0.0,3.0,1.0,0.0
18037560,296.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7615429162979126,0.2983487248420715,0.2727633714675903,296.6906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9040958285331726,0.5051686763763428,0.4820527732372284,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.7656887769699097,0.4803795218467712,296.79296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8453229069709778,0.4121940732002258,0.3944950699806213,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6571322679519653,0.1899962425231933,0.8771393895149231,284.9058532714844,284.95001220703125,298.4925537109375,294.593994140625,297.5116271972656,296.90887451171875,284.9057922363281,1.0,0.6810874938964844,0.2391860485076904,0.2391860485076904,1.0,1.0,-3.760919809341431,0.6410219073295593,3.1198978424072266,-0.7861576080322266,0.8953192830085754,0.8953192830085754,0.0,172.1359100341797,152.0,75300.71875,0.0,4146.0,1.0,278.1499938964844,282.9095764160156,297.5821533203125,302.4818420410156,293.1499938964844,293.1499938964844,278.45001220703125,38689.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474631547927856,1.0,0.0,0.0,3.779968023300171,3.779993772506714,9.533876550449348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10635.4130859375,0.0,1703.46630859375,1895.4371337890625,0.0,3840.07958984375,0.9361104369163512,1.0,0.0,3.0,1.0,0.0
18037620,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7617732286453247,0.2967729270458221,0.2711490094661712,296.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9045461416244508,0.5026300549507141,0.4794419407844543,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,0.7648324370384216,0.4770992994308471,296.7958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8457573652267456,0.4102160036563873,0.3924333155155182,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6569512486457825,0.1886586248874664,0.8704436421394348,285.0063171386719,284.95001220703125,298.4853515625,294.5609130859375,297.5103759765625,296.91070556640625,285.00592041015625,1.0,0.6768777370452881,0.2399516254663467,0.2399516254663467,1.0,1.0,-3.736491441726685,0.6378595232963562,3.098631858825684,-0.7808148264884949,0.9657816290855408,0.9657816290855408,0.0,169.79129028320312,152.0,73825.4609375,0.0,4064.766845703125,1.0,278.40313720703125,283.0357666015625,297.5198974609375,302.22412109375,293.1499938964844,293.1499938964844,278.45001220703125,35086.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416993260383606,1.0,0.0,0.0,3.804960250854492,3.804985523223877,9.660365094532608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10910.052734375,0.0,1705.3780517578125,1895.4371337890625,0.0,3787.885009765625,0.940575897693634,1.0,0.0,3.0,1.0,0.0
18037680,296.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7616100311279297,0.2952343821525574,0.2697631120681762,296.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9044098258018494,0.5001391172409058,0.4770960211753845,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9990000128746032,0.7639314532279968,0.4749687016010284,296.7990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8457022309303284,0.4082861840724945,0.3906009495258331,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.6564279198646545,0.1873891204595565,0.8645230531692505,284.9809265136719,284.95001220703125,298.4781799316406,294.5276794433594,297.5094909667969,296.9132385253906,284.97882080078125,1.0,0.6733441352844238,0.240717202425003,0.240717202425003,1.0,1.0,-3.7160491943359375,0.6355920433998108,3.0804572105407715,-0.7760146260261536,0.9638338685035706,0.9638338685035706,0.0,168.1251220703125,155.0,73447.7421875,0.0,3999.3974609375,1.0,278.4430847167969,283.0209045410156,297.502685546875,302.2293701171875,293.1499938964844,293.1499938964844,278.1499938964844,34884.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398457407951356,1.0,0.0,0.0,3.8366198539733887,3.836645603179932,9.82179358288704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11650.1572265625,0.0,1742.096923828125,1895.4371337890625,0.0,3771.042236328125,0.9462910294532776,1.0,0.0,3.0,1.0,0.0
18037740,296.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7605397701263428,0.293298065662384,0.2682232558727264,296.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.903201937675476,0.4972123205661773,0.4745746850967407,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9990000128746032,0.7621055245399475,0.4742754399776459,296.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.8447357416152954,0.4059966206550598,0.3886333703994751,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.6551967859268188,0.1859540790319442,0.8584839105606079,284.85089111328125,284.95001220703125,298.4710388183594,294.49432373046875,297.5073547363281,296.9140014648437,284.8506774902344,1.0,0.6703189015388489,0.2414827793836593,0.2414827793836593,1.0,1.0,-3.696890354156494,0.6335862278938293,3.0633041858673096,-0.7711149454116821,0.8642041683197021,0.8642041683197021,0.0,167.19058227539062,155.0,73753.375,0.0,3942.679931640625,1.0,278.19488525390625,282.88104248046875,297.51275634765625,302.380859375,293.1499938964844,293.1499938964844,278.1499938964844,39659.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441567659378052,1.0,0.0,0.0,3.762873411178589,3.762899160385132,9.44783892009582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11174.0390625,0.0,1690.6341552734375,1895.4371337890625,0.0,3810.17236328125,0.9308407306671144,1.0,0.0,3.0,1.0,0.0
18037800,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7584899663925171,0.2913210093975067,0.2664355635643005,296.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9008854627609252,0.4942356944084167,0.4717624485492706,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.7597630620002747,0.4750002026557922,296.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8427979350090027,0.4036522507667541,0.3864222466945648,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.6531596779823303,0.1844581663608551,0.8518752455711365,284.8833923339844,284.95001220703125,298.4638366699219,294.4608764648437,297.50469970703125,296.9139404296875,284.8843688964844,1.0,0.6676323413848877,0.2422483563423156,0.2422483563423156,1.0,1.0,-3.677823305130005,0.6315770745277405,3.04624605178833,-0.7661436200141907,0.858536422252655,0.858536422252655,0.0,166.9273223876953,158.0,72898.4765625,0.0,3890.95458984375,1.0,278.15704345703125,282.9140014648437,297.46661376953125,302.2354736328125,293.1499938964844,293.1499938964844,278.45001220703125,40162.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442955255508424,1.0,0.0,0.0,3.660878419876098,3.660903215408325,8.942602107708808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10304.1044921875,0.0,1576.543701171875,1895.4371337890625,0.0,3811.429443359375,0.9108917117118835,1.0,0.0,3.0,1.0,0.0
18037860,296.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7564566135406494,0.2897187769412994,0.2648399174213409,296.6997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8984978199005127,0.4916701316833496,0.4691671431064605,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9990000128746032,0.7576232552528381,0.4760491251945495,296.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8408021330833435,0.401643306016922,0.3843825757503509,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6510577201843262,0.183112159371376,0.8455596566200256,284.9891967773437,284.95001220703125,298.4566345214844,294.4273986816406,297.5030517578125,296.9153747558594,284.9886169433594,1.0,0.6652966737747192,0.2430638968944549,0.2430638968944549,1.0,1.0,-3.66054892539978,0.6301249861717224,3.030424118041992,-0.7615132331848145,0.926382064819336,0.926382064819336,0.0,166.86309814453125,158.0,71602.2421875,0.0,3845.59912109375,1.0,278.4013061523437,283.0401916503906,297.3920593261719,301.9585876464844,293.1499938964844,293.1499938964844,278.45001220703125,35484.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384424686431884,1.0,0.0,0.0,3.685823917388916,3.685848236083984,9.064888217835688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10564.9716796875,0.0,1569.49658203125,1895.4371337890625,0.0,3758.27294921875,0.9143196940422058,1.0,0.0,3.0,1.0,0.0
18037920,296.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7546532154083252,0.2881776094436645,0.2634943723678589,296.7033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8962869048118591,0.4891774952411651,0.4668629169464111,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.9990000128746032,0.755302369594574,0.4771194458007812,296.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.8389688730239868,0.3997012078762054,0.3825860619544983,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6491095423698425,0.1818192154169082,0.839839518070221,284.9692687988281,284.95001220703125,298.44940185546875,294.3939819335937,297.5013732910156,296.9173583984375,284.9678955078125,1.0,0.6633027791976929,0.2438794374465942,0.2438794374465942,1.0,1.0,-3.645382881164551,0.629117488861084,3.016265392303467,-0.756395697593689,0.9228302240371704,0.9228302240371704,0.0,166.91868591308594,146.0,71239.4609375,0.0,3806.78515625,1.0,278.4423828125,283.03033447265625,297.3701171875,301.9547119140625,293.1499938964844,293.1499938964844,278.1499938964844,35259.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364390969276428,1.0,0.0,0.0,3.71202540397644,3.712049722671509,9.19422518563806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11258.818359375,0.0,1597.641357421875,1895.4371337890625,0.0,3740.01708984375,0.9185339212417604,1.0,0.0,3.0,1.0,0.0
18037980,296.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7540992498397827,0.2862800061702728,0.2619504928588867,296.7027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8957304358482361,0.4862948358058929,0.4643400013446808,296.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.9990000128746032,0.7523351311683655,0.4753995835781097,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8385506868362427,0.3974361717700958,0.3806027173995971,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.6482850909233093,0.1803604662418365,0.8335964679718018,284.8542175292969,284.95001220703125,298.44207763671875,294.360595703125,297.4985656738281,296.9176025390625,284.8555603027344,1.0,0.6594262719154358,0.2446949779987335,0.2446949779987335,1.0,1.0,-3.624373435974121,0.6267261505126953,2.997647285461426,-0.7505344748497009,0.8315818309783936,0.8315818309783936,0.0,165.49127197265625,146.0,71330.5703125,0.0,3744.161865234375,1.0,278.19781494140625,282.9071350097656,297.3789367675781,302.09442138671875,293.1499938964844,293.1499938964844,278.1499938964844,40577.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406653046607972,1.0,0.0,0.0,3.618697643280029,3.6187222003936768,8.737715120332723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10781.72265625,0.0,1532.5760498046875,1895.4371337890625,0.0,3778.492431640625,0.8992651700973511,1.0,0.0,3.0,1.0,0.0
18038040,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7540441155433655,0.2843796014785766,0.2601526379585266,296.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8959078788757324,0.483401894569397,0.4615231454372406,296.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9990000128746032,0.7496482133865356,0.4722433686256408,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8387538194656372,0.3951549828052521,0.3783673644065857,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6479078531265259,0.17886283993721,0.8265998959541321,284.888916015625,284.95001220703125,298.4346618652344,294.3273620605469,297.4953918457031,296.9173278808594,284.8891296386719,1.0,0.6547351479530334,0.2455105185508728,0.2455105185508728,1.0,1.0,-3.598865032196045,0.6232450604438782,2.9756197929382324,-0.7439176440238953,0.8301520943641663,0.8301520943641663,0.0,163.27554321289062,149.0,70428.8125,0.0,3666.07421875,1.0,278.1580810546875,282.94140625,297.33111572265625,301.94403076171875,293.1499938964844,293.1499938964844,278.45001220703125,40371.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940496027469635,1.0,0.0,0.0,3.517958879470825,3.517982482910156,8.257999297711649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9964.09375,0.0,1422.69677734375,1895.4371337890625,0.0,3776.9541015625,0.8793598413467407,1.0,0.0,3.0,1.0,0.0
18038100,296.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7532049417495728,0.282816082239151,0.2585681676864624,296.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.895003616809845,0.4808762669563293,0.4589427411556244,296.8435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9990000128746032,0.7476862072944641,0.4709853529930115,296.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8380330204963684,0.3931727707386017,0.3763278424739837,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6467931866645813,0.1775204986333847,0.8200878500938416,284.9858093261719,284.95001220703125,298.4271240234375,294.2943115234375,297.4931640625,296.9185791015625,284.9842529296875,1.0,0.651526927947998,0.246326059103012,0.246326059103012,1.0,1.0,-3.5778701305389404,0.6208007335662842,2.957069396972656,-0.7379694581031799,0.8924348950386047,0.8924348950386047,0.0,162.0847930908203,149.0,69164.703125,0.0,3606.447509765625,1.0,278.3978271484375,283.05926513671875,297.25506591796875,301.6661376953125,293.1499938964844,293.1499938964844,278.45001220703125,35436.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341666102409364,1.0,0.0,0.0,3.544294595718384,3.544317483901977,8.382101555071131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10198.7734375,0.0,1414.6192626953125,1895.4371337890625,0.0,3719.272705078125,0.882741391658783,1.0,0.0,3.0,1.0,0.0
18038160,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.7521804571151733,0.2812858521938324,0.2572139501571655,296.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.893768310546875,0.4783936440944671,0.4566289484500885,296.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.9990000128746032,0.74564129114151,0.4704989790916443,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.8370317816734314,0.3912245333194732,0.3745087087154388,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.6454979181289673,0.1762285083532333,0.8142344355583191,284.963623046875,284.95001220703125,298.41949462890625,294.261474609375,297.4911804199219,296.9203491210937,284.9624938964844,1.0,0.648797333240509,0.2471336424350738,0.2471336424350738,1.0,1.0,-3.5601115226745605,0.6190803050994873,2.941031217575073,-0.7326006889343262,0.8852421045303345,0.8852421045303345,0.0,161.34742736816406,137.0,68732.2734375,0.0,3558.130859375,1.0,278.4412536621094,283.0497741699219,297.23321533203125,301.6570129394531,293.1499938964844,293.1499938964844,278.75,35485.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316887855529784,1.0,0.0,0.0,3.564856767654419,3.5648796558380127,8.479640314362769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9633.751953125,0.0,1436.7330322265625,1895.4371337890625,0.0,3696.611083984375,0.8857344388961792,1.0,0.0,3.0,1.0,0.0
18038220,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7525159120559692,0.2798121571540832,0.2557857036590576,296.71270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8942936658859253,0.4759828150272369,0.4542424082756042,296.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9990000128746032,0.7437496185302734,0.4672398865222931,296.8086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8375275731086731,0.3893308639526367,0.3726177811622619,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6453897356987,0.1749693751335144,0.808178722858429,285.03533935546875,284.95001220703125,298.4117126464844,294.2289123535156,297.4893798828125,296.9223022460937,285.0335693359375,1.0,0.6443489193916321,0.2479412257671356,0.2479412257671356,1.0,1.0,-3.5375895500183105,0.6162211894989014,2.921368360519409,-0.7268286943435669,0.9506823420524596,0.9506823420524596,0.0,159.18515014648438,137.0,67611.03125,0.0,3490.0517578125,1.0,278.6969299316406,283.1459655761719,297.1852111816406,301.46661376953125,293.1499938964844,293.1499938964844,278.75,32775.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264397621154784,1.0,0.0,0.0,3.630139112472534,3.630162477493286,8.793055599198851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9917.1015625,0.0,1487.18994140625,1895.4371337890625,0.0,3648.465576171875,0.899446964263916,1.0,0.0,3.0,1.0,0.0
18038280,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7538141012191772,0.2782794237136841,0.2543923258781433,296.7156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8960267305374146,0.4735071063041687,0.4519040286540985,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9990000128746032,0.7421837449073792,0.4622222781181335,296.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8390527367591858,0.3873816430568695,0.3707584142684936,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6460974812507629,0.1737077385187149,0.8021878600120544,284.9890441894531,284.95001220703125,298.4037780761719,294.1966552734375,297.4876708984375,296.9241943359375,284.9854736328125,1.0,0.6393073797225952,0.2487488090991974,0.2487488090991974,1.0,1.0,-3.512692213058472,0.6127955317497253,2.8998968601226807,-0.7212076783180237,0.940985381603241,0.940985381603241,0.0,156.14620971679688,140.0,67332.1796875,0.0,3411.837158203125,1.0,278.74151611328125,283.1121520996094,297.175537109375,301.49725341796875,293.1499938964844,293.1499938964844,278.45001220703125,33352.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253448843955994,1.0,0.0,0.0,3.68584942817688,3.685873508453369,9.065014410225558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10585.962890625,0.0,1553.41943359375,1895.4371337890625,0.0,3638.400390625,0.911080241203308,1.0,0.0,3.0,1.0,0.0
18038340,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7534051537513733,0.2763621509075165,0.2528351247310638,296.71405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8956681489944458,0.470600962638855,0.449367880821228,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.9990000128746032,0.7401254177093506,0.4601640403270721,296.80914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8387907147407532,0.3850700259208679,0.3687408566474914,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6454200148582458,0.1722815781831741,0.7960544228553772,284.85162353515625,284.95001220703125,298.3956298828125,294.164794921875,297.4849548339844,296.92431640625,284.851318359375,1.0,0.635803759098053,0.2495563924312591,0.2495563924312591,1.0,1.0,-3.4912142753601074,0.610175371170044,2.8810389041900635,-0.7164238691329956,0.8377203941345215,0.8377203941345215,0.0,154.55140686035156,140.0,67578.3984375,0.0,3351.314697265625,1.0,278.498046875,282.96929931640625,297.19110107421875,301.6534118652344,293.1499938964844,293.1499938964844,278.45001220703125,39243.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306704998016356,1.0,0.0,0.0,3.6132984161376953,3.613322734832764,8.711660939297872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10159.640625,0.0,1516.7396240234375,1895.4371337890625,0.0,3687.28564453125,0.8968427181243896,1.0,0.0,3.0,1.0,0.0
18038400,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7518036961555481,0.2744351625442505,0.2510640323162079,296.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8938850164413452,0.4676783680915832,0.446574717760086,296.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9990000128746032,0.7376998066902161,0.4599644541740417,296.80731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8373058438301086,0.3827312290668487,0.3665060698986053,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.643761396408081,0.1708068400621414,0.7894371747970581,284.88458251953125,284.95001220703125,298.3872985839844,294.13336181640625,297.4817810058594,296.923828125,284.8851623535156,1.0,0.6327089071273804,0.2503639757633209,0.2503639757633209,1.0,1.0,-3.470769166946411,0.6077761054039001,2.862993001937866,-0.7117543816566467,0.8329196572303772,0.8329196572303772,0.0,153.833984375,143.0,66779.765625,0.0,3299.06689453125,1.0,278.4581298828125,283.00323486328125,297.1440734863281,301.5135803222656,293.1499938964844,293.1499938964844,278.75,39930.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931191861629486,1.0,0.0,0.0,3.510417222976685,3.5104405879974365,8.222630185628077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9400.974609375,0.0,1411.6358642578125,1895.4371337890625,0.0,3692.061279296875,0.8773766756057739,1.0,0.0,3.0,1.0,0.0
18038460,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.750150203704834,0.2728677093982696,0.249494194984436,296.7149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8919398784637451,0.4651506841182709,0.4440092146396637,296.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9990000128746032,0.7355148196220398,0.4602329134941101,296.80889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8356815576553345,0.3807140290737152,0.3644521832466125,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6419744491577148,0.1694730222225189,0.7831325531005859,284.9843444824219,284.95001220703125,298.3787536621094,294.1024169921875,297.4793701171875,296.9247436523437,284.9833679199219,1.0,0.6300466060638428,0.2512336075305938,0.2512336075305938,1.0,1.0,-3.452407121658325,0.6060256958007812,2.846381425857544,-0.7071439623832703,0.8957673907279968,0.8957673907279968,0.0,153.3955535888672,143.0,65605.46875,0.0,3253.826416015625,1.0,278.6977233886719,283.1224670410156,297.0657958984375,301.2441711425781,293.1499938964844,293.1499938964844,278.75,35166.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249047040939332,1.0,0.0,0.0,3.540943622589112,3.540966510772705,8.366259294234624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9634.7568359375,0.0,1409.1375732421875,1895.4371337890625,0.0,3634.35107421875,0.8818007707595825,1.0,0.0,3.0,1.0,0.0
18038520,296.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.7486057281494141,0.2713630795478821,0.2481662333011627,296.7179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.8900240063667297,0.4626961946487427,0.4417246282100677,296.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9990000128746032,0.7331597805023193,0.460743635892868,296.8110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8340868949890137,0.3787608444690704,0.3626316487789154,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.6402322053909302,0.1681884080171585,0.7773949503898621,284.9630432128906,284.95001220703125,298.3699951171875,294.0719909667969,297.4771423339844,296.9262084960937,284.9618225097656,1.0,0.6277934908866882,0.2521032392978668,0.2521032392978668,1.0,1.0,-3.4363975524902344,0.6048275828361511,2.8315699100494385,-0.7027740478515625,0.8891167640686035,0.8891167640686035,0.0,153.14195251464844,146.0,65253.59765625,0.0,3215.48388671875,1.0,278.7412109375,283.1124267578125,297.0447692871094,301.2398376464844,293.1499938964844,293.1499938964844,279.04998779296875,35181.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224247336387634,1.0,0.0,0.0,3.568295955657959,3.568319082260132,8.496010082126304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9117.0673828125,0.0,1438.1639404296875,1895.4371337890625,0.0,3611.5185546875,0.8862379789352417,1.0,0.0,3.0,1.0,0.0
18038580,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7467723488807678,0.2699368894100189,0.2468426376581192,296.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8877328038215637,0.4603368639945984,0.439449667930603,296.8295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9990000128746032,0.7306967377662659,0.461831122636795,296.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8321760296821594,0.3768842220306396,0.3608215451240539,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.6382666826248169,0.1669457256793975,0.7717584371566772,285.0422668457031,284.95001220703125,298.3609313964844,294.0421447753906,297.4747619628906,296.9279479980469,285.0414123535156,1.0,0.625848114490509,0.2529728710651397,0.2529728710651397,1.0,1.0,-3.421441078186035,0.6038360595703125,2.8176050186157227,-0.6980125308036804,0.9600395560264589,0.9600395560264589,0.0,153.20912170410156,146.0,64237.30078125,0.0,3181.725830078125,1.0,278.9970703125,283.21441650390625,296.997314453125,301.0560607910156,293.1499938964844,293.1499938964844,279.04998779296875,32491.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169493913650512,1.0,0.0,0.0,3.63737726211548,3.6374003887176514,8.828155273477023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9399.640625,0.0,1493.0096435546875,1895.4371337890625,0.0,3560.979248046875,0.9009445905685424,1.0,0.0,3.0,1.0,0.0
18038640,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.744878888130188,0.2684786319732666,0.2456133216619491,296.7251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8853200674057007,0.4579470157623291,0.4372899830341339,296.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9990000128746032,0.7279335260391235,0.4632308483123779,296.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8301627039909363,0.3749825358390808,0.359107106924057,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6362454295158386,0.1657028645277023,0.7663947939872742,285.00341796875,284.95001220703125,298.35162353515625,294.012939453125,297.4721069335937,296.9296569824219,285.0001525878906,1.0,0.6241835355758667,0.2538425028324127,0.2538425028324127,1.0,1.0,-3.407822370529175,0.6031401753425598,2.80468225479126,-0.6932392120361328,0.9591094255447388,0.9591094255447388,0.0,153.46946716308594,134.0,64147.43359375,0.0,3152.3701171875,1.0,279.0415954589844,283.1835632324219,296.9918518066406,301.09869384765625,293.1499938964844,293.1499938964844,278.75,32772.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158902764320374,1.0,0.0,0.0,3.705512523651123,3.705536365509033,9.161990988104662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10060.8173828125,0.0,1571.2952880859375,1895.4371337890625,0.0,3551.18408203125,0.9152050614356996,1.0,0.0,3.0,1.0,0.0
18038700,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.7441346049308777,0.2666052281856537,0.2441247999668121,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.8844987750053406,0.4550959467887878,0.4348369538784027,296.80718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.9990000128746032,0.7244002819061279,0.4618847072124481,296.8142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8294952511787415,0.372690349817276,0.3571377992630005,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.6352337598800659,0.1642560362815857,0.7603269815444946,284.8536682128906,284.95001220703125,298.3420104980469,293.9844055175781,297.46795654296875,296.92926025390625,284.8511047363281,1.0,0.6205601096153259,0.2547121345996856,0.2547121345996856,1.0,1.0,-3.387846708297729,0.600872278213501,2.7869744300842285,-0.687358558177948,0.8515832424163818,0.8515832424163818,0.0,152.31842041015625,134.0,64592.72265625,0.0,3100.80859375,1.0,278.7973327636719,283.0251159667969,297.0156555175781,301.2752380371094,293.1499938964844,293.1499938964844,278.75,38232.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921955943107605,1.0,0.0,0.0,3.6560230255126953,3.656047344207764,8.918896696741285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9684.751953125,0.0,1556.60986328125,1895.4371337890625,0.0,3607.1982421875,0.9055922031402588,1.0,0.0,3.0,1.0,0.0
18038760,296.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7437747716903687,0.2646554708480835,0.24231618642807,296.720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8843094110488892,0.4521483778953552,0.4320077896118164,296.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9990000128746032,0.7210201621055603,0.4591672718524933,296.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8293519616127014,0.3703008592128753,0.3548392057418823,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6345558166503906,0.1627181619405746,0.7532971501350403,284.87646484375,284.95001220703125,298.33209228515625,293.95660400390625,297.46307373046875,296.92779541015625,284.87713623046875,1.0,0.6160436272621155,0.2555403709411621,0.2555403709411621,1.0,1.0,-3.362819194793701,0.5972389578819275,2.765580177307129,-0.6809950470924377,0.8377754092216492,0.8377754092216492,0.0,150.40869140625,122.0,63721.71875,0.0,3034.32177734375,1.0,278.75787353515625,283.05377197265625,296.9720764160156,301.1433410644531,293.1499938964844,293.1499938964844,279.04998779296875,39997.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230115413665771,1.0,0.0,0.0,3.5436713695526123,3.543694972991944,8.379154223803198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8946.431640625,0.0,1447.099853515625,1895.4371337890625,0.0,3616.924560546875,0.8846800923347473,1.0,0.0,3.0,1.0,0.0
18038820,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.7444570064544678,0.2630773186683655,0.2406512349843979,296.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8853983879089355,0.4495998919010162,0.4293363690376282,296.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.9990000128746032,0.7186741828918457,0.4546877443790436,296.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8302870988845825,0.3682354390621185,0.3526542782783508,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.6346549391746521,0.1613270938396453,0.7463182210922241,284.97723388671875,284.95001220703125,298.3218688964844,293.9296264648437,297.4590759277344,296.9278869628906,284.9764099121094,1.0,0.6108314394950867,0.2563686072826385,0.2563686072826385,1.0,1.0,-3.335846424102783,0.5930970311164856,2.7427494525909424,-0.6744747161865234,0.8984895348548889,0.8984895348548889,0.0,147.66677856445312,122.0,62408.54296875,0.0,2959.7822265625,1.0,278.9984436035156,283.17633056640625,296.89178466796875,300.8692626953125,293.1499938964844,293.1499938964844,279.04998779296875,35438.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916313111782074,1.0,0.0,0.0,3.566781520843506,3.5668046474456787,8.488800062877999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9159.5380859375,0.0,1438.4361572265625,1895.4371337890625,0.0,3555.09521484375,0.8877659440040588,1.0,0.0,3.0,1.0,0.0
18038880,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7462676167488098,0.261587530374527,0.239214539527893,296.7252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8878370523452759,0.4471431374549866,0.4269245862960815,296.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9990000128746032,0.7169901728630066,0.4485144317150116,296.81396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.832370400428772,0.3662518262863159,0.3506804406642914,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.6356448531150818,0.160015657544136,0.7398325800895691,284.9526672363281,284.95001220703125,298.3112487792969,293.9034423828125,297.4555053710937,296.9288635253906,284.9509582519531,1.0,0.6051050424575806,0.257196843624115,0.257196843624115,1.0,1.0,-3.308128118515014,0.5887458920478821,2.7193822860717773,-0.6679850816726685,0.8869997262954712,0.8869997262954712,0.0,144.1790771484375,125.0,61887.27734375,0.0,2880.538818359375,1.0,279.0414428710937,283.1656494140625,296.8711853027344,300.85565185546875,293.1499938964844,293.1499938964844,279.3500061035156,35586.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131167531013488,1.0,0.0,0.0,3.586989641189575,3.587013006210327,8.585261639382225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8651.9814453125,0.0,1461.14990234375,1895.4371337890625,0.0,3525.505615234375,0.890606164932251,1.0,0.0,3.0,1.0,0.0
18038940,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7467853426933289,0.2601964771747589,0.2378350347280502,296.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.888580858707428,0.4447981119155884,0.4245721697807312,296.8100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9990000128746032,0.7157760858535767,0.4449540078639984,296.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.833018958568573,0.3643637299537658,0.348767876625061,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.6355962157249451,0.1587882041931152,0.7337818741798401,285.0350036621094,284.95001220703125,298.30029296875,293.878173828125,297.452392578125,296.9305419921875,285.03448486328125,1.0,0.6010720729827881,0.2580250799655914,0.2580250799655914,1.0,1.0,-3.285222053527832,0.5855584144592285,2.6996636390686035,-0.6624687314033508,0.9565971493721008,0.9565971493721008,0.0,141.98941040039062,125.0,60728.1875,0.0,2819.864990234375,1.0,279.29742431640625,283.27374267578125,296.8236389160156,300.6618957519531,293.1499938964844,293.1499938964844,279.3500061035156,32892.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064313769340516,1.0,0.0,0.0,3.6463022232055664,3.6463258266448975,8.871532486409706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8907.36328125,0.0,1505.8291015625,1895.4371337890625,0.0,3463.4560546875,0.9033244848251344,1.0,0.0,3.0,1.0,0.0
18039000,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7467411160469055,0.2588019967079162,0.2365901917219162,296.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8885440230369568,0.4424543082714081,0.4223776459693908,296.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9990000128746032,0.7144129276275635,0.4427077174186706,296.8187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8330087661743164,0.3624800741672516,0.34699347615242,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6351000666618347,0.1575996130704879,0.7282727956771851,284.9981994628906,284.95001220703125,298.2889404296875,293.8538513183594,297.4493713378906,296.9326171875,284.994873046875,1.0,0.5976769924163818,0.2588533461093902,0.2588533461093902,1.0,1.0,-3.265756368637085,0.5831947326660156,2.6825616359710693,-0.6575154662132263,0.9550681710243224,0.9550681710243224,0.0,140.47625732421875,128.0,60546.34765625,0.0,2770.833984375,1.0,279.3416748046875,283.24578857421875,296.8223876953125,300.6998291015625,293.1499938964844,293.1499938964844,279.04998779296875,33069.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042706489562988,1.0,0.0,0.0,3.710435390472412,3.710459470748901,9.186351235257462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9520.9404296875,0.0,1579.163330078125,1895.4371337890625,0.0,3443.359619140625,0.9165175557136536,1.0,0.0,3.0,1.0,0.0
18039060,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.7457551956176758,0.2570221424102783,0.2351805120706558,296.73077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8873717188835144,0.4396857023239136,0.4199927449226379,296.8158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.9990000128746032,0.7120975852012634,0.4419080018997192,296.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8320329785346985,0.3602393567562103,0.3450652360916137,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.6338942646980286,0.1562470197677612,0.722582995891571,284.85113525390625,284.95001220703125,298.2771911621094,293.8305053710937,297.4451599121094,296.9329833984375,284.8486328125,1.0,0.5947786569595337,0.2598445117473602,0.2598445117473602,1.0,1.0,-3.2474265098571777,0.5815373659133911,2.665889263153076,-0.652413547039032,0.8481091260910034,0.8481091260910034,0.0,139.6221466064453,128.0,60997.0234375,0.0,2728.302978515625,1.0,279.0973205566406,283.09088134765625,296.85498046875,300.8782958984375,293.1499938964844,293.1499938964844,279.04998779296875,38570.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098332524299622,1.0,0.0,0.0,3.654789924621582,3.6548144817352295,8.912882094591623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9163.83984375,0.0,1557.7626953125,1895.4371337890625,0.0,3495.05615234375,0.905524492263794,1.0,0.0,3.0,1.0,0.0
18039120,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7437465190887451,0.2551677227020263,0.2335136532783508,296.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8849923610687256,0.4368332028388977,0.4173062741756439,296.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.7092337608337402,0.4425406455993652,296.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8300214409828186,0.3579121530056,0.3428797423839569,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.6318705081939697,0.1548111736774444,0.7162825465202332,284.8792419433594,284.95001220703125,298.2649841308594,293.8081970214844,297.4402770996094,296.9323425292969,284.8804931640625,1.0,0.5922207236289978,0.2608357071876526,0.2608357071876526,1.0,1.0,-3.2290987968444824,0.5798929333686829,2.6492059230804443,-0.6474233269691467,0.8377225995063782,0.8377225995063782,0.0,139.3863983154297,131.0,60268.83984375,0.0,2689.6162109375,1.0,279.057861328125,283.1242980957031,296.8189392089844,300.7599182128906,293.1499938964844,293.1499938964844,279.3500061035156,40091.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105258584022522,1.0,0.0,0.0,3.540327548980713,3.540351390838623,8.36334891118895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8488.333984375,0.0,1444.2373046875,1895.4371337890625,0.0,3501.483642578125,0.8841550946235657,1.0,0.0,3.0,1.0,0.0
