time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039180,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7417195439338684,0.253671258687973,0.2320187240839004,296.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8825022578239441,0.4343757927417755,0.4148168563842773,296.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9990000128746032,0.7065896987915039,0.443545401096344,296.81622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8279058933258057,0.355904221534729,0.340846300125122,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6297317147254944,0.153500959277153,0.7101736664772034,284.98828125,284.95001220703125,298.2523803710937,293.7870178222656,297.43603515625,296.9329528808594,284.988525390625,1.0,0.5900046229362488,0.2618268728256225,0.2618268728256225,1.0,1.0,-3.2123947143554688,0.5786311626434326,2.633763551712036,-0.6427446603775024,0.905881643295288,0.905881643295288,0.0,139.3559112548828,131.0,59154.86328125,0.0,2655.708251953125,1.0,279.2984619140625,283.2519226074219,296.7443542480469,300.5045471191406,293.1499938964844,293.1499938964844,279.3500061035156,35136.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903334617614746,1.0,0.0,0.0,3.5715785026550293,3.571601629257202,8.511648275089101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8714.6015625,0.0,1441.3355712890625,1895.4371337890625,0.0,3434.647705078125,0.8887660503387451,1.0,0.0,3.0,1.0,0.0
18039240,296.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.7398996949195862,0.2522620260715484,0.2307742685079574,296.7339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8801621198654175,0.432017832994461,0.4126192629337311,296.7973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.9990000128746032,0.7038035988807678,0.4446472823619842,296.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8259143829345703,0.3539820611476898,0.3390538990497589,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.6276919841766357,0.1522427350282669,0.7045893669128418,284.9698486328125,284.95001220703125,298.2392883300781,293.7669677734375,297.43194580078125,296.93414306640625,284.9683532714844,1.0,0.5881277322769165,0.2628180682659149,0.2628180682659149,1.0,1.0,-3.1978018283843994,0.5778717994689941,2.6199300289154053,-0.6383395195007324,0.9035136699676514,0.9035136699676514,0.0,139.42880249023438,119.0,58904.15625,0.0,2626.880126953125,1.0,279.34149169921875,283.2420959472656,296.7328491210937,300.513427734375,293.1499938964844,293.1499938964844,279.04998779296875,34798.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000744223594666,1.0,0.0,0.0,3.610108137130737,3.610131740570069,8.696284794496023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9282.607421875,0.0,1480.3497314453125,1895.4371337890625,0.0,3404.2783203125,0.8953200578689575,1.0,0.0,3.0,1.0,0.0
18039300,296.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7394202351570129,0.2505434453487396,0.229367971420288,296.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.8796398043632507,0.4293192327022552,0.4102420806884765,296.7857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.9990000128746032,0.7004405856132507,0.4428575336933136,296.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.8254697918891907,0.3517738580703735,0.3371045589447021,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.6267947554588318,0.1508440375328064,0.6985521912574768,284.8499450683594,284.95001220703125,298.2257080078125,293.74810791015625,297.4266967773437,296.9339294433594,284.8502502441406,1.0,0.5843344330787659,0.2638092637062073,0.2638092637062073,1.0,1.0,-3.1774730682373047,0.5756496787071228,2.601823568344116,-0.6330150365829468,0.8095662593841553,0.8095662593841553,0.0,138.10220336914062,119.0,59077.9921875,0.0,2579.353515625,1.0,279.10009765625,283.1167297363281,296.7646179199219,300.672119140625,293.1499938964844,293.1499938964844,279.04998779296875,40677.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045246243476868,1.0,0.0,0.0,3.5145039558410645,3.5145275592803955,8.241786986218358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8910.9521484375,0.0,1421.281005859375,1895.4371337890625,0.0,3445.72314453125,0.8758626580238342,1.0,0.0,3.0,1.0,0.0
18039360,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7394921183586121,0.2488059550523758,0.2277233749628067,296.7324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8799450993537903,0.4265955984592438,0.4075891375541687,296.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9990000128746032,0.6973832249641418,0.4395450949668884,296.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8257231712341309,0.3495329618453979,0.3349137306213379,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6263689994812012,0.1494031250476837,0.6918242573738098,284.8888244628906,284.95001220703125,298.2116394042969,293.7304992675781,297.42095947265625,296.93316650390625,284.8890075683594,1.0,0.5796957015991211,0.2647170722484588,0.2647170722484588,1.0,1.0,-3.152679204940796,0.5720617175102234,2.580617666244507,-0.627417266368866,0.8096407651901245,0.8096407651901245,0.0,136.00521850585938,107.0,58318.4609375,0.0,2519.57275390625,1.0,279.0589599609375,283.1581726074219,296.7311096191406,300.5497741699219,293.1499938964844,293.1499938964844,279.3500061035156,40627.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904056429862976,1.0,0.0,0.0,3.39949631690979,3.3995189666748047,7.71120880926901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8280.7392578125,0.0,1304.1656494140625,1895.4371337890625,0.0,3441.3662109375,0.8537246584892273,1.0,0.0,3.0,1.0,0.0
18039420,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7406100034713745,0.2473647594451904,0.2262094765901565,296.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8815500140190125,0.4241951406002044,0.4050861001014709,296.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9990000128746032,0.6952759623527527,0.434514433145523,296.8171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8270795941352844,0.3475557565689087,0.3328344821929931,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.6267444491386414,0.1480910181999206,0.6852163076400757,284.9862976074219,284.95001220703125,298.1970520019531,293.71417236328125,297.4158630371094,296.9336853027344,284.98516845703125,1.0,0.5743834376335144,0.2656248807907104,0.2656248807907104,1.0,1.0,-3.1260769367218018,0.5679711103439331,2.558105945587158,-0.621616542339325,0.8712424635887146,0.8712424635887146,0.0,133.1450653076172,107.0,57159.32421875,0.0,2453.125244140625,1.0,279.2947998046875,283.2763671875,296.6614074707031,300.29766845703125,293.1499938964844,293.1499938964844,279.3500061035156,35368.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958733677864075,1.0,0.0,0.0,3.4283368587493896,3.428358793258667,7.842604645702522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8478.1298828125,0.0,1295.8209228515625,1895.4371337890625,0.0,3365.08837890625,0.8571816682815552,1.0,0.0,3.0,1.0,0.0
18039480,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.742798388004303,0.2459714114665985,0.2248715013265609,296.73779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8844609260559082,0.4218452274799347,0.4027870297431946,296.7892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9990000128746032,0.6937704682350159,0.4278948605060577,296.8189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.8295456767082214,0.345624715089798,0.330920934677124,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.6279779076576233,0.1468439698219299,0.679031252861023,284.9595642089844,284.95001220703125,298.18194580078125,293.6991882324219,297.41094970703125,296.9349365234375,284.9579467773437,1.0,0.5685527920722961,0.2665327191352844,0.2665327191352844,1.0,1.0,-3.0985493659973145,0.5636101961135864,2.5349392890930176,-0.6156855225563049,0.8607128262519836,0.8607128262519836,0.0,129.62681579589844,110.0,56694.03515625,0.0,2382.493408203125,1.0,279.3401794433594,283.2643737792969,296.6544189453125,300.3000793457031,293.1499938964844,293.1499938964844,279.6499938964844,35474.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915296792984009,1.0,0.0,0.0,3.45310926437378,3.4531311988830566,7.956351169013942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8038.17919921875,0.0,1321.2353515625,1895.4371337890625,0.0,3324.51025390625,0.8606962561607361,1.0,0.0,3.0,1.0,0.0
18039540,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.7436032891273499,0.2446503341197967,0.2235646247863769,296.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8855584859848022,0.4195799231529236,0.4005196094512939,296.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9990000128746032,0.6926884651184082,0.4239451885223388,296.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8304701447486877,0.3437645435333252,0.3290436863899231,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.628113329410553,0.1456677913665771,0.6732276082038879,285.0387878417969,284.95001220703125,298.166259765625,293.68560791015625,297.4062194824219,296.936767578125,285.0380859375,1.0,0.5644310116767883,0.267440527677536,0.267440527677536,1.0,1.0,-3.075722932815552,0.5604059100151062,2.515316963195801,-0.6104767322540283,0.9298291802406312,0.9298291802406312,0.0,127.3806381225586,110.0,55682.796875,0.0,2328.32470703125,1.0,279.5936584472656,283.3678894042969,296.6194152832031,300.1297302246094,293.1499938964844,293.1499938964844,279.6499938964844,32434.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837333917617798,1.0,0.0,0.0,3.5225067138671875,3.522528886795044,8.279363896690484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8279.3818359375,0.0,1370.15234375,1895.4371337890625,0.0,3251.557373046875,0.8753500580787659,1.0,0.0,3.0,1.0,0.0
18039600,296.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008239746094,0.7437683343887329,0.0,0.222369983792305,296.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.8857767581939697,0.0,0.398385614156723,296.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,0.0,0.4213826358318329,296.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.8306495547294617,0.0,0.3272821605205536,296.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027770996094,0.627744197845459,0.0,0.6679016947746277,284.9994812011719,294.1499938964844,298.1499938964844,293.6734619140625,297.4013671875,296.9388732910156,284.9958801269531,0.0,0.0,0.26834836602211,0.26834836602211,1.0,1.0,-3.0562455654144287,0.5580132603645325,2.498232364654541,-0.605593740940094,0.0,0.0,0.0,125.8172378540039,60.0,55552.60546875,0.0,2284.51220703125,0.0,279.6405334472656,283.3375244140625,296.63336181640625,300.1855163574219,293.1499938964844,293.1499938964844,278.1499938964844,32681.583984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.595355987548828,3.595378875732422,8.625357281744073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,1448.7626953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.4057433605194092,0.0,0.0014517442323267,297.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.4057433605194092,0.0,0.0015287597198039,297.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.4057433605194092,0.0,0.0011291367700323,297.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.4057433605194092,0.0,0.0015287593705579,297.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.0072517269290983,285.132568359375,294.1499938964844,298.1318664550781,293.6629638671875,297.4377746582031,297.0679626464844,283.87701416015625,0.0,0.0,0.2146786898374557,0.2146786898374557,1.0,1.0,-0.0193377416580915,0.0025617657229304,0.0167759768664836,-0.0391691923141479,0.0,0.0,0.0,-0.1080622225999832,60.0,2722.552978515625,0.0,-2.549578857724555e-05,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,2.8240028768777847e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2795882409211146e-11,1.279641063250958e-11,2.4318949536020178e-17,3.678151394570506e-10,3.6781475087899196e-10,3.969581790824652e-16,0.0,0.0,0.0,0.0,0.0,8.291578327109708e-20,1.9874621014926374e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0008947508758865,297.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,0.0015441336436197,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,0.0018391573103144,297.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,0.0012832544744014,297.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,0.0028497115708887,285.1068115234375,294.1499938964844,298.110595703125,293.6541748046875,297.5380249023437,297.25885009765625,283.2201232910156,0.0,0.0,0.1610090136528015,0.1610090136528015,1.0,1.0,-0.0125011773779988,0.0013445883523672,0.0111565897241234,-0.0368219576776027,0.0,0.0,0.0,-0.0717281103134155,60.0,1321.310302734375,0.0,-1.0855340406124014e-05,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.456676514755255e-28,2.901109164288157e-28,3.3109737956588584e-31,-3.502226051677559e-18,-3.499735410853162e-18,-2.4909752509338817e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,0.000122832643683,297.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0001471770956413,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,0.0001293999521294,297.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,0.000139450043207,297.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,0.0005655947024933,285.0960998535156,294.1499938964844,298.0863342285156,293.6470642089844,297.56011962890625,297.45684814453125,282.950439453125,0.0,0.0,0.1073393449187278,0.1073393449187278,1.0,1.0,-0.0016569503350183,0.0001978842919925,0.0014590660575777,-0.0325466133654117,0.0,0.0,0.0,-0.0142505504190921,60.0,608.2241821289062,0.0,-1.8717263117196128e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.743902880180067e-20,-1.4166666755623947e-20,-3.2723630559186818e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,9.893228707369416e-05,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,0.000104417456896,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,7.739720604149625e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,0.0001043147713062,297.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0004935470060445,285.0923156738281,294.1499938964844,298.05914306640625,293.6415405273437,297.5665283203125,297.6024780273437,282.8607482910156,0.0,0.0,0.0536696724593639,0.0536696724593639,1.0,1.0,-0.0013180831447243,5.06758851770428e-06,0.0013130154693499,-0.0304444022476673,0.0,0.0,0.0,-0.0121459998190402,60.0,274.3728942871094,0.0,-1.1845077096950265e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9631523168034476e-41,4.842887492706568e-41,2.56914060449312e-41,7.467172647017855e-21,3.786720964858739e-21,3.6804512782623325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,9.781713015399872e-05,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,0.000103011050669,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,7.608899613842368e-05,297.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,0.0001030089551932,297.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,0.000488601217512,285.0885925292969,294.1499938964844,298.0292053222656,293.63751220703125,297.57208251953125,297.6997985839844,282.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013029529945924,1.7009430308689844e-08,0.0013029359979555,-0.0278066992759704,0.0,0.0,0.0,-0.0116131240501999,60.0,131.07508850097656,0.0,-1.157479587732269e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.541649598303171e-21,3.7718252514842486e-21,3.7698243468189225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,9.691988088889048e-05,298.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.000102061931102,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,7.538301724707708e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,0.0001020616909954,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,0.0004841308109462,285.08477783203125,294.1499938964844,297.99658203125,293.6349182128906,297.5771789550781,297.7626037597656,282.8778381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012909960933029,9.96282878418242e-09,0.0012909860815852,-0.0248938594013452,0.0,0.0,0.0,-0.0110487136989831,60.0,72.48541259765625,0.0,-1.1363326279933973e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.54304142661902e-21,3.771545754910085e-21,3.7714956717089345e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.602715726941824e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,0.0001011217318591,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,7.468846160918474e-05,298.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0001011215426842,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,0.0004796718130819,285.080810546875,294.1499938964844,297.9613952636719,293.6336364746094,297.5817565917969,297.8014831542969,282.9210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012791036861017,8.848034305231067e-09,0.0012790948385372,-0.0219773091375827,0.0,0.0,0.0,-0.0104841096326708,60.0,48.38671875,0.0,-1.1154941859103928e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.543076161742398e-21,3.7715384847679826e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,9.523213520878926e-05,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,0.0001002845310722,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,7.407009979942814e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,0.0001002843418973,297.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0004757005663122,285.07672119140625,294.1499938964844,297.9237670898437,293.6336364746094,297.5858459472656,297.8239440917969,282.9691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012685122201219,7.855089911856794e-09,0.0012685044202953,-0.0193790756165981,0.0,0.0,0.0,-0.0099812233820557,60.0,38.48537826538086,0.0,-1.0970988029157525e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.4638169684913e-05,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.965904609998688e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,7.360812014667317e-05,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.965886420104653e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.000472733634524,285.0725402832031,294.1499938964844,297.8837890625,293.6347961425781,297.58941650390625,297.8352355957031,283.0181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605983065441,7.113233113642536e-09,0.0012605912052094,-0.0174376089125871,0.0,0.0,0.0,-0.009605498984456,60.0,34.148765563964844,0.0,-1.0834550323579609e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,9.436291293241084e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,9.936918650055304e-05,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,7.339402509387583e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.936900460161267e-05,298.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,0.0004713587113656,285.0682678222656,294.1499938964844,297.841552734375,293.6370544433594,297.59246826171875,297.8388061523437,283.0666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012569286627694,6.769381499793781e-09,0.0012569219106808,-0.016537670046091,0.0,0.0,0.0,-0.0094313425943255,60.0,32.11164093017578,0.0,-1.0771606184789564e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.453370148548856e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,9.95490263449028e-05,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,7.352685497608036e-05,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,9.954884444596246e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,0.0004722118319477,285.0638427734375,294.1499938964844,297.7972412109375,293.6402893066406,297.5950012207031,297.83624267578125,283.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591996928676,6.982534106469984e-09,0.0012591927079483,-0.017095549032092,0.0,0.0,0.0,-0.0095392828807234,60.0,31.06033515930176,0.0,-1.0810621375867413e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687255859375,0.0,0.0,9.526949725113808e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,0.0001003238648991,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,7.409914542222396e-05,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,0.0001003236830001,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,0.0004758873255923,285.0592956542969,294.1499938964844,297.7509155273437,293.6444396972656,297.5970153808594,297.827392578125,283.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012689960421994,7.901268972432263e-09,0.0012689881259575,-0.0194999296218156,0.0,0.0,0.0,-0.0100045669823884,60.0,30.47572135925293,0.0,-1.0979552911294377e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,9.666217374615373e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,0.0001017904214677,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,7.51823463360779e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,0.0001017902395687,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,0.0004828439850825,285.0545959472656,294.1499938964844,297.70269775390625,293.6494445800781,297.5984802246094,297.81036376953125,283.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001287541585043,9.640317877313013e-09,0.0012875319225713,-0.0240501724183559,0.0,0.0,0.0,-0.0108853029087185,60.0,30.156124114990234,0.0,-1.1302891778086639e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.0,0.0,9.876689728116617e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.0,0.0,0.0001040068091242,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,7.681936403969303e-05,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,0.0001040066199493,298.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,0.0004933574819006,285.0496826171875,294.1499938964844,297.6526794433594,293.6551513671875,297.5993957519531,297.7823791503906,283.2492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013155713677406,1.2268630555922757e-08,0.0013155591441318,-0.030924305319786,0.0,0.0,0.0,-0.0122164096683263,60.0,30.023935317993164,0.0,-1.180045643423e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,0.000101523444755,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.0,0.0,0.0001069095960701,299.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,7.896335591794923e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0001069093996193,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,0.0005071269115433,285.0445556640625,294.1499938964844,297.6010131835937,293.6615295410156,297.5997314453125,297.7410583496094,283.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522846857085,1.5711075107560646e-08,0.0013522689696401,-0.0399210602045059,0.0,0.0,0.0,-0.0139598380774259,60.0,30.051074981689453,0.0,-1.2468328236536766e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,0.0001046735196723,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,0.000110226785182,299.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,8.14134327811189e-05,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,0.0001102265887311,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,0.0005228620721027,285.0391845703125,294.1499938964844,297.5477600097656,293.6684875488281,297.59942626953125,297.6864013671875,283.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942416990175,1.9645160165282505e-08,0.0013942220248281,-0.0501909255981445,0.0,0.0,0.0,-0.0159522630274295,60.0,30.207176208496094,0.0,-1.3254052078082168e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,0.0001077803535736,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,0.0001134984413511,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459899902344,0.0,0.0,8.38298728922382e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,0.0001134982376242,298.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,0.0005383812822401,285.0335693359375,294.1499938964844,297.4930725097656,293.6759338378906,297.5984191894531,297.621826171875,283.3742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014356265310198,2.352544292705261e-08,0.0014356030151247,-0.0603050999343395,0.0,0.0,0.0,-0.0179174467921257,60.0,30.44439125061035,0.0,-1.405250458219598e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,0.0001101255766116,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,0.0001159680832643,299.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426025390625,0.0,0.0,8.565394091419876e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,0.0001159678722615,298.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,0.0005500960978679,285.0276794433594,294.1499938964844,297.4370422363281,293.6838073730469,297.5967102050781,297.5531616210937,283.4139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014668703079223,2.64546091699458e-08,0.0014668437652289,-0.0679282993078231,0.0,0.0,0.0,-0.0194009486585855,60.0,30.679670333862305,0.0,-1.4670683867734624e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,0.0001102434835047,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,0.000116092240205,299.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390930175781,0.0,0.0,8.574563980801031e-05,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0001160920364782,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,0.0005506851011887,285.0216369628906,294.1499938964844,297.3797912597656,293.6920166015625,297.59423828125,297.4862365722656,283.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014684636844322,2.6601753688737524e-08,0.0014684371417388,-0.0683109238743782,0.0,0.0,0.0,-0.0194755923002958,60.0,30.78217124938965,0.0,-1.4702096962082578e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,0.0001078287168638,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04071044921875,0.0,0.0,0.0001135493585024,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.0,0.0,8.38674750411883e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04266357421875,0.0,0.0,0.0001135491620516,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.0,0.0,0.0005386229604482,285.0155944824219,294.1499938964844,297.3214416503906,293.70050048828125,297.5910949707031,297.4267578125,283.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014363065129145,2.3585437602946523e-08,0.0014362828806042,-0.0604613050818443,0.0,0.0,0.0,-0.017948031425476,60.0,30.534523010253903,0.0,-1.4065065556678746e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.0,0.0,0.0001043029915308,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0001098365755751,299.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321044921875,0.0,0.0,8.112521027214825e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391540527344,0.0,0.0,0.0001098363864002,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391540527344,0.0,0.0,0.0005210113595239,285.0096740722656,294.1499938964844,297.2620544433594,293.7091979980469,297.5873413085937,297.375,283.5264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013893470168113,1.9181713994953498e-08,0.0013893279246985,-0.0489818081259727,0.0,0.0,0.0,-0.015717789530754,60.0,29.96023750305176,0.0,-1.316030164844051e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,0.0001005308586172,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337829589844,0.0,0.0,0.0001058643247233,299.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287170410156,0.0,0.0,7.819130405550823e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356750488281,0.0,0.0,0.0001058641428244,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,0.0005021689576096,285.0038757324219,294.1499938964844,297.2017822265625,293.718017578125,297.5830383300781,297.3306579589844,283.56201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013391003012657,1.4470541209732346e-08,0.0013390858657658,-0.0366798937320709,0.0,0.0,0.0,-0.0133317988365888,60.0,29.17620849609375,0.0,-1.2225612522343e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328674316406,0.0,0.0,9.72902198554948e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303955078125,0.0,0.0,0.0001024517550831,299.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.025390625,0.0,0.0,7.567078137071803e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,0.0001024515804601,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,0.0004859814071096,284.99822998046875,294.1499938964844,297.1407470703125,293.7269287109375,297.5782165527344,297.2934875488281,283.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959284940734,1.0423377716506366e-08,0.0012959180166944,-0.0260985605418682,0.0,0.0,0.0,-0.0112820630893111,60.0,28.322975158691406,0.0,-1.145011196967971e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,9.517750731902196e-05,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.027099609375,0.0,0.0,0.0001002269491436,299.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220947265625,0.0,0.0,7.402754272334278e-05,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02899169921875,0.0,0.0,0.0001002267817966,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290222167969,0.0,0.0,0.0004754280671477,284.99273681640625,294.1499938964844,297.0790405273437,293.73583984375,297.5728759765625,297.2621154785156,283.6303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012677779886871,7.784923816700484e-09,0.0012677701888605,-0.0191954430192708,0.0,0.0,0.0,-0.0099457586184144,60.0,27.533740997314453,0.0,-1.0958208207512145e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,9.443105227546766e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238342285156,0.0,0.0,9.944089106284082e-05,299.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01885986328125,0.0,0.0,7.344695768551901e-05,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.0,0.0,9.944072371581568e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,0.0004716994299087,284.9872436523437,294.1499938964844,297.0167541503906,293.74468994140625,297.5670166015625,297.23297119140625,283.6632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578254099935,6.852660661138543e-09,0.0012578185414895,-0.0167556256055831,0.0,0.0,0.0,-0.0094735622406005,60.0,26.90928077697754,0.0,-1.0786985882305089e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229187011719,0.0,0.0,9.511271491646768e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205078125,0.0,0.0,0.0001001587224891,299.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155639648437,0.0,0.0,7.397714944090694e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223693847656,0.0,0.0,0.0001001585551421,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223999023437,0.0,0.0,0.0004751044907607,284.98175048828125,294.1499938964844,296.9540405273437,293.7534484863281,297.5604858398437,297.1991882324219,283.69537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668955605477,7.703785165347199e-09,0.0012668878771364,-0.0189831256866455,0.0,0.0,0.0,-0.0099045801907777,60.0,26.509008407592773,0.0,-1.094327188866373e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195007324219,0.0,0.0,9.717503417050466e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171203613281,0.0,0.0,0.0001023304430418,299.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01220703125,0.0,0.0,7.558117795269936e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189819335937,0.0,0.0,0.0001023302756948,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189819335937,0.0,0.0,0.000485406111693,284.9761657714844,294.1499938964844,296.8909606933594,293.7620544433594,297.55322265625,297.15185546875,283.7267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012943563051521,1.0279055828732453e-08,0.0012943459441885,-0.0257210824638605,0.0,0.0,0.0,-0.0112088061869144,60.0,26.3576602935791,0.0,-1.1422968526630945e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159912109375,0.0,0.0,0.0001003768120426,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,0.0001057020781445,299.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087280273437,0.0,0.0,7.807146175764501e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01544189453125,0.0,0.0,0.0001057019035215,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154724121094,0.0,0.0,0.0005013995687477,284.97039794921875,294.1499938964844,296.82769775390625,293.7704467773437,297.54510498046875,297.0834350585937,283.7573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013369984226301,1.4277413029617492e-08,0.0013369841035455,-0.0361752472817897,0.0,0.0,0.0,-0.0132337771356105,60.0,26.45426750183105,0.0,-1.2188097286980337e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,0.0001037307156366,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00994873046875,0.0,0.0,0.0001092339225579,299.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.005126953125,0.0,0.0,8.068007446127012e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,0.0001092337406589,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,0.0005181529559195,284.96441650390625,294.1499938964844,296.7642822265625,293.77862548828125,297.5360717773437,296.9952697753906,283.78729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816753635182,1.84659683100108e-08,0.0013816568534821,-0.047114148736,0.0,0.0,0.0,-0.0153551073744893,60.0,26.73904037475586,0.0,-1.3016176581004404e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
