time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18041400,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085144042969,0.0,0.0,0.0001059210408129,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00616455078125,0.0,0.0,0.0001115404447773,299.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013732910156,0.0,0.0,8.238366717705503e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.0,0.0,0.0001115402628784,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.0,0.0,0.0005290940171107,284.958251953125,294.1499938964844,296.7008972167969,293.7864685058594,297.5260925292969,296.90008544921875,283.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014108581235632,2.120145303763365e-08,0.0014108369359746,-0.054249458014965,0.0,0.0,0.0,-0.0167405437678098,60.0,27.051250457763672,0.0,-1.357165047011222e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.004638671875,0.0,0.0,0.0001069735080818,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023193359375,0.0,0.0,0.000112648740469,299.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975280761719,0.0,0.0,8.320225606439635e-05,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,0.00011264855857,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,0.0005343512748368,284.95196533203125,294.1499938964844,296.6376037597656,293.79400634765625,297.5152587890625,296.8085632324219,283.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014248951338231,2.251584874102264e-08,0.001424872665666,-0.0576751232147216,0.0,0.0,0.0,-0.01740631647408,60.0,27.273700714111328,0.0,-1.384267847015508e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,0.0001049306010827,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984436035156,0.0,0.0,0.0001104974508052,299.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99371337890625,0.0,0.0,8.161331061273813e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.000244140625,0.0,0.0,0.0001104972689063,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002746582031,0.0,0.0,0.0005241466569714,284.9457397460937,294.1499938964844,296.57452392578125,293.8011779785156,297.5038757324219,296.7317199707031,283.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013976823538541,1.996418852456827e-08,0.0013976624468341,-0.0510230623185634,0.0,0.0,0.0,-0.0161140263080596,60.0,27.17744827270508,0.0,-1.331899568413064e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969787597656,0.0,0.0,0.0001020632553263,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9946594238281,0.0,0.0,0.000107477979327,299.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.0,0.0,7.938312774058431e-05,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964599609375,0.0,0.0,0.0001074778047041,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964599609375,0.0,0.0,0.0005098237888887,284.93963623046875,294.1499938964844,296.5118103027344,293.8079528808594,297.4920959472656,296.6685791015625,283.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013595029013231,1.6382999845632185e-08,0.0013594864867627,-0.0416760221123695,0.0,0.0,0.0,-0.0143003975972533,60.0,26.79119682312012,0.0,-1.2601013565927133e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932861328125,0.0,0.0,9.863572631729768e-05,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909973144531,0.0,0.0,0.0001038686095853,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.986328125,0.0,0.0,7.671725325053558e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,0.0001038684495142,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,0.0004927027039229,284.9337463378906,294.1499938964844,296.4494934082031,293.8143005371094,297.4800720214844,296.61846923828125,283.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013138456270098,1.2102407964675876e-08,0.0013138335198163,-0.0304896365851163,0.0,0.0,0.0,-0.0121324621140956,60.0,26.1837215423584,0.0,-1.1768868546369049e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896850585937,0.0,0.0,9.5974508440122e-05,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874267578125,0.0,0.0,0.0001010662017506,299.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827880859375,0.0,0.0,7.464739610441029e-05,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891967773437,0.0,0.0,0.0001010660416795,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891967773437,0.0,0.0,0.0004794094420503,284.92803955078125,294.1499938964844,296.38775634765625,293.8201904296875,297.4678649902344,296.5792541503906,283.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012783902930095,8.778969551315186e-09,0.0012783814454451,-0.021796578541398,0.0,0.0,0.0,-0.0104492483660578,60.0,25.49553298950196,0.0,-1.114236809485192e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861755371094,0.0,0.0,9.46284126257524e-05,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839172363281,0.0,0.0,9.96486924123019e-05,299.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97930908203125,0.0,0.0,7.360042218351737e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98565673828125,0.0,0.0,9.96485323412344e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856872558594,0.0,0.0,0.0004726854967884,284.9224853515625,294.1499938964844,296.3266906738281,293.8255920410156,297.4553527832031,296.5463256835937,283.97723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012604508083313,7.097912479991919e-09,0.0012604437069967,-0.0173974949866533,0.0,0.0,0.0,-0.0095978202298283,60.0,24.89076232910156,0.0,-1.0831993790816341e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.982666015625,0.0,0.0,9.46439613471739e-05,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.0,0.0,9.96650560409762e-05,299.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9758605957031,0.0,0.0,7.361250754911453e-05,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.982177734375,0.0,0.0,9.96649032458663e-05,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.982177734375,0.0,0.0,0.0004727631749119,284.9169616699219,294.1499938964844,296.2663879394531,293.8305053710937,297.4423828125,296.51318359375,284.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012606484815478,7.11722014656857e-09,0.0012606413802132,-0.0174480360001325,0.0,0.0,0.0,-0.0096075572073459,60.0,24.467247009277344,0.0,-1.0835542241238728e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791564941406,0.0,0.0,9.6034120360855e-05,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.0,0.0,0.0001011289714369,299.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97235107421875,0.0,0.0,7.469375123037025e-05,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786376953125,0.0,0.0,0.0001011288186418,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786682128906,0.0,0.0,0.0004797073197551,284.9114074707031,294.1499938964844,296.2069702148437,293.8348999023437,297.42877197265625,296.4712219238281,284.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012791561894118,8.853092481331261e-09,0.0012791473418474,-0.0219905450940132,0.0,0.0,0.0,-0.010486664250493,60.0,24.26806640625,0.0,-1.115618246672057e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755554199219,0.0,0.0,9.868128836387768e-05,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97332763671875,0.0,0.0,0.0001039165799738,299.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96881103515625,0.0,0.0,7.675267261220142e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750366210937,0.0,0.0,0.0001039164199028,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750671386719,0.0,0.0,0.0004929304122924,284.90576171875,294.1499938964844,296.1485595703125,293.8387451171875,297.41436767578125,296.4123840332031,284.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013144082622602,1.2158745121837457e-08,0.0013143960386514,-0.0306369829922914,0.0,0.0,0.0,-0.0121608022600412,60.0,24.30805015563965,0.0,-1.1779685138435525e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718322753906,0.0,0.0,0.0001022428041324,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696350097656,0.0,0.0,0.0001076670378097,299.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651184082031,0.0,0.0,7.952276064315811e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713134765625,0.0,0.0,0.0001076668704627,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713439941406,0.0,0.0,0.000510720827151,284.89996337890625,294.1499938964844,296.0912780761719,293.842041015625,297.39898681640625,296.3332824707031,284.0724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618429657071,1.6606428232535112e-08,0.0013618263183161,-0.0422595627605915,0.0,0.0,0.0,-0.0144133390858769,60.0,24.56790351867676,0.0,-1.2645298852476117e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96795654296875,0.0,0.0,0.000106032435724,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657897949219,0.0,0.0,0.0001116577113862,299.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,8.247026562457904e-05,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96746826171875,0.0,0.0,0.0001116575440391,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674987792969,0.0,0.0,0.0005296507151797,284.8939819335937,294.1499938964844,296.0351867675781,293.84478759765625,297.38250732421875,296.2393798828125,284.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014123206492513,2.1339266353948005e-08,0.0014122993452474,-0.0546087361872196,0.0,0.0,0.0,-0.0168103016912937,60.0,24.9916934967041,0.0,-1.3600053705431492e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9639892578125,0.0,0.0,0.0001092609818442,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.0,0.0,0.0001150575408246,299.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,8.498137322021648e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635009765625,0.0,0.0,0.0001150573662016,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635009765625,0.0,0.0,0.0005457779043354,284.8878479003906,294.1499938964844,295.9804382324219,293.846923828125,297.364990234375,296.14385986328125,284.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014553302899003,2.5371596379386574e-08,0.0014553049113601,-0.0651110112667083,0.0,0.0,0.0,-0.0188525076955556,60.0,25.4663314819336,0.0,-1.4440853135511136e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598999023437,0.0,0.0,0.0001111414821934,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0001170377945527,299.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533386230469,0.0,0.0,8.644398621981964e-05,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594116210937,0.0,0.0,0.0001170376199297,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594421386719,0.0,0.0,0.0005551713402383,284.8815612792969,294.1499938964844,295.9271545410156,293.8485107421875,297.3465576171875,296.05682373046875,284.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014803896192461,2.7720320261437337e-08,0.0014803619123995,-0.071218803524971,0.0,0.0,0.0,-0.0200420748442411,60.0,25.868146896362305,0.0,-1.4942197879008745e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.0,0.0,0.0001101863745134,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.0,0.0,0.0001160320171038,299.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493103027344,0.0,0.0,8.570111094741151e-05,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9553527832031,0.0,0.0,0.0001160318424808,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9553527832031,0.0,0.0,0.0005504004075191,284.8753356933594,294.1499938964844,295.8753967285156,293.8494873046875,297.32763671875,295.9841003417969,284.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001467686612159,2.6527215979399443e-08,0.0014676600694656,-0.068117082118988,0.0,0.0,0.0,-0.0194379333406686,60.0,26.021146774291992,0.0,-1.468646928515227e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518127441406,0.0,0.0,0.0001076749540516,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94970703125,0.0,0.0,0.0001133873593062,299.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.0,0.0,8.374777098651975e-05,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513244628906,0.0,0.0,0.0001133871919591,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95135498046875,0.0,0.0,0.0005378554924391,284.8692321777344,294.1499938964844,295.8253479003906,293.849853515625,297.30859375,295.9258117675781,284.1804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014342378126457,2.3390276382428965e-08,0.0014342145295813,-0.0599530190229415,0.0,0.0,0.0,-0.0178492572158575,60.0,25.823360443115234,0.0,-1.402460156896268e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.0,0.0,0.0001046186807798,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.0,0.0,0.0001101689413189,299.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414978027344,0.0,0.0,8.13706501503475e-05,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.0,0.0,0.0001101687812479,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.0,0.0,0.00052258890355,284.86334228515625,294.1499938964844,295.77703857421875,293.8496398925781,297.2896728515625,295.8778991699219,284.2006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013935291208326,1.9572995668681883e-08,0.0013935095630586,-0.0500026158988475,0.0,0.0,0.0,-0.0159160010516643,60.0,25.368314743041992,0.0,-1.323973037870019e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.0,0.0,0.0001016119567793,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94207763671875,0.0,0.0,0.0001070026919478,299.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377746582031,0.0,0.0,7.903206278569996e-05,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436950683594,0.0,0.0,0.0001070025391527,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436950683594,0.0,0.0,0.0005075697554275,284.857666015625,294.1499938964844,295.7306213378906,293.8487854003906,297.2709350585937,295.83758544921875,284.2203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013534773606806,1.5817796850114973e-08,0.0013534615281969,-0.0401997789740562,0.0,0.0,0.0,-0.0140141621232032,60.0,24.78461456298828,0.0,-1.2489635992096737e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405212402344,0.0,0.0,9.901061275741084e-05,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384155273437,0.0,0.0,0.0001042633448378,299.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341735839844,0.0,0.0,7.700877904426306e-05,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400329589844,0.0,0.0,0.0001042631920427,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400634765625,0.0,0.0,0.0004945755936205,284.8521728515625,294.1499938964844,295.68621826171875,293.84735107421875,297.2524108886719,295.8031311035156,284.2396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013188237790018,1.2569038254639509e-08,0.001318811206147,-0.0317096933722496,0.0,0.0,0.0,-0.0123687963932752,60.0,24.205984115600582,0.0,-1.1858320903002097e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369506835937,0.0,0.0,9.70095643424429e-05,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93487548828125,0.0,0.0,0.0001021561329253,299.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306640625,0.0,0.0,7.545239350292832e-05,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364929199219,0.0,0.0,0.0001021559874061,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364929199219,0.0,0.0,0.0004845800285693,284.8468933105469,294.1499938964844,295.6439514160156,293.84527587890625,297.2340087890625,295.7735900878906,284.258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012921651359647,1.0070038136689163e-08,0.0012921550078317,-0.0251742862164974,0.0,0.0,0.0,-0.0111031401902437,60.0,23.664382934570312,0.0,-1.138382899057433e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334716796875,0.0,0.0,9.563802450429648e-05,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314270019531,0.0,0.0,0.000100711833511,299.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272155761719,0.0,0.0,7.438563625328243e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330139160156,0.0,0.0,0.0001007116879918,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330139160156,0.0,0.0,0.0004777289868798,284.8417053222656,294.1499938964844,295.6038818359375,293.8425598144531,297.21563720703125,295.7473449707031,284.2770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738920049741,8.35722069325584e-09,0.001273883623071,-0.0206930264830589,0.0,0.0,0.0,-0.0102356523275375,60.0,23.201322555541992,0.0,-1.1064201288490949e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300537109375,0.0,0.0,9.481667075306176e-05,298.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280090332031,0.0,0.0,9.984689677366988e-05,299.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9238586425781,0.0,0.0,7.37467926228419e-05,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,9.98467512545176e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,0.0004736261616926,284.8366394042969,294.1499938964844,295.5661315917969,293.8392639160156,297.197265625,295.7232666015625,284.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012629478005692,7.3314629922549565e-09,0.0012629404664039,-0.0180087238550186,0.0,0.0,0.0,-0.0097161335870623,60.0,22.833967208862305,0.0,-1.0874963862761433e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266662597656,0.0,0.0,9.44497878663242e-05,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9246520996094,0.0,0.0,9.946055070031434e-05,299.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205017089844,0.0,0.0,7.346143684117123e-05,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,9.946040518116206e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,0.0004717935516964,284.8316650390625,294.1499938964844,295.5308532714844,293.8352966308594,297.1788024902344,295.6997375488281,284.31304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012580577749758,6.873235314230897e-09,0.0012580509064719,-0.0168094635009765,0.0,0.0,0.0,-0.0094840480014681,60.0,22.557594299316406,0.0,-1.0790957816197989e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233093261719,0.0,0.0,9.44332787184976e-05,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212951660156,0.0,0.0,9.944316116161644e-05,299.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91717529296875,0.0,0.0,7.34485947759822e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228515625,0.0,0.0,9.944302291842178e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228515625,0.0,0.0,0.0004717111005447,284.82672119140625,294.1499938964844,295.49810791015625,293.8307189941406,297.1601867675781,295.6757507324219,284.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578355381265,6.8525349838921565e-09,0.0012578286696225,-0.016755286604166,0.0,0.0,0.0,-0.0094735575839877,60.0,22.365036010742188,0.0,-1.0787176307758273e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9199523925781,0.0,0.0,9.465505718253552e-05,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179382324219,0.0,0.0,9.967669757315888e-05,299.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9138488769531,0.0,0.0,7.362108590314165e-05,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91949462890625,0.0,0.0,9.967655932996422e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195251464844,0.0,0.0,0.0004728189378511,284.82183837890625,294.1499938964844,295.46807861328125,293.82550048828125,297.14141845703125,295.6502380371094,284.34765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607877142727,7.129381973669524e-09,0.0012607804965227,-0.0174798555672168,0.0,0.0,0.0,-0.0096137644723057,60.0,22.235395431518555,0.0,-1.0837892716608621e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165954589844,0.0,0.0,9.501710155745968e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91461181640625,0.0,0.0,0.0001000579504761,299.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105529785156,0.0,0.0,7.390267273876816e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161682128906,0.0,0.0,0.0001000578122329,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161682128906,0.0,0.0,0.0004746274207718,284.8169860839844,294.1499938964844,295.4407958984375,293.81964111328125,297.1224975585937,295.6228332519531,284.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656089384108,7.581391514577263e-09,0.0012656013714149,-0.0186628028750419,0.0,0.0,0.0,-0.0098426882177591,60.0,22.15615463256836,0.0,-1.0920948767534357e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91326904296875,0.0,0.0,9.54318675212562e-05,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112854003906,0.0,0.0,0.0001004947189358,299.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072570800781,0.0,0.0,7.422526687150821e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128112792969,0.0,0.0,0.0001004945806926,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.912841796875,0.0,0.0,0.0004766992933582,284.8121643066406,294.1499938964844,295.4164123535156,293.8131408691406,297.1033935546875,295.59375,284.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012711328454315,8.099239501291322e-09,0.0012711248127743,-0.0200179629027843,0.0,0.0,0.0,-0.0101049588993191,60.0,22.107873916625977,0.0,-1.1016491185955601e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9099426269531,0.0,0.0,9.582895290805028e-05,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9079895019531,0.0,0.0,0.0001009128682198,299.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039611816406,0.0,0.0,7.453410944435745e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90948486328125,0.0,0.0,0.0001009127299766,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095153808594,0.0,0.0,0.0004786828067153,284.807373046875,294.1499938964844,295.39501953125,293.8059387207031,297.08416748046875,295.563720703125,284.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012764217099174,8.595009148848476e-09,0.0012764130951836,-0.0213152412325143,0.0,0.0,0.0,-0.0103560490533709,60.0,22.07545661926269,0.0,-1.1108348729749197e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066162109375,0.0,0.0,9.614996088203044e-05,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046630859375,0.0,0.0,0.0001012509092106,299.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90069580078125,0.0,0.0,7.478378392988816e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061889648437,0.0,0.0,0.0001012507709674,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061889648437,0.0,0.0,0.000480286340462,284.8026428222656,294.1499938964844,295.3767395019531,293.798095703125,297.0648803710937,295.5338439941406,284.4130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806975282728,8.995782785348183e-09,0.001280688564293,-0.0223638657480478,0.0,0.0,0.0,-0.0105590289458632,60.0,22.045055389404297,0.0,-1.1182885373273169e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,9.635215246817096e-05,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013671875,0.0,0.0,0.0001014638182823,299.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973999023437,0.0,0.0,7.49410392018035e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028625488281,0.0,0.0,0.0001014636800391,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90289306640625,0.0,0.0,0.0004812963015865,284.7979431152344,294.1499938964844,295.3616943359375,293.78955078125,297.0455627441406,295.50506591796875,284.4287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012833909131586,9.248179111409628e-09,0.0012833817163482,-0.0230242256075143,0.0,0.0,0.0,-0.0106868632137775,60.0,22.00763511657715,0.0,-1.122995598734633e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000244140625,0.0,0.0,9.64114660746418e-05,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8981018066406,0.0,0.0,0.0001015262751025,299.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941650390625,0.0,0.0,7.498716877307743e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89959716796875,0.0,0.0,0.0001015261441352,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89959716796875,0.0,0.0,0.0004815926076844,284.79327392578125,294.1499938964844,295.3500061035156,293.7802734375,297.0262756347656,295.4785461425781,284.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012841813731938,9.322159932878549e-09,0.0012841719435527,-0.0232177786529064,0.0,0.0,0.0,-0.0107243377715349,60.0,21.95363044738769,0.0,-1.1243776043556865e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8967590332031,0.0,0.0,9.63801794569008e-05,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89483642578125,0.0,0.0,0.0001014933295664,299.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89093017578125,0.0,0.0,7.496283069485798e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963317871094,0.0,0.0,0.0001014931913232,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963317871094,0.0,0.0,0.0004814363492187,284.7886962890625,294.1499938964844,295.340087890625,293.7707214355469,297.0071105957031,295.454833984375,284.4591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012837641406804,9.283005475424488e-09,0.00128375494387,-0.0231153406202793,0.0,0.0,0.0,-0.0107045099139213,60.0,21.87996864318848,0.0,-1.1236469532605042e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935241699219,0.0,0.0,9.633930312702432e-05,298.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916320800781,0.0,0.0,0.0001014502777252,299.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8877258300781,0.0,0.0,7.4931034760084e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930969238281,0.0,0.0,0.0001014501467579,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930969238281,0.0,0.0,0.0004812321567442,284.7841491699219,294.1499938964844,295.3302917480469,293.7613220214844,296.988037109375,295.4335632324219,284.47393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832192005589,9.231871267445513e-09,0.0012832098873332,-0.0229815561324358,0.0,0.0,0.0,-0.0106786144897341,60.0,21.796157836914062,0.0,-1.1226929785834729e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89031982421875,0.0,0.0,9.62866033660248e-05,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.888427734375,0.0,0.0,0.0001013947839965,299.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8845520019531,0.0,0.0,7.48900420148857e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.889892578125,0.0,0.0,0.0001013946530292,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.889892578125,0.0,0.0,0.0004809689417015,284.7796936035156,294.1499938964844,295.3206481933594,293.7520446777344,296.9690856933594,295.4145812988281,284.4884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282516750507,9.16597997502322e-09,0.0012825075536966,-0.022809162735939,0.0,0.0,0.0,-0.0106452452018857,60.0,21.70527648925781,-0.0,-1.121464023867702e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871459960937,0.0,0.0,9.622331708669662e-05,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,0.0001013281362247,299.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88140869140625,0.0,0.0,7.484082016162574e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88671875,0.0,0.0,0.0001013280052575,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88671875,0.0,0.0,0.0004806528449989,284.7752685546875,294.1499938964844,295.3111267089844,293.7428894042969,296.95025634765625,295.39727783203125,284.5028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281673205085,9.08686725864527e-09,0.0012816641246899,-0.0226021744310855,0.0,0.0,0.0,-0.0106051806360483,60.0,21.61285972595215,-0.0,-1.119989292419632e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88397216796875,0.0,0.0,9.614990267436951e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821105957031,0.0,0.0,0.0001012508218991,299.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782958984375,0.0,0.0,7.478371117031202e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835754394531,0.0,0.0,0.0001012506909319,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835754394531,0.0,0.0,0.0004802861367352,284.7709350585937,294.1499938964844,295.3017578125,293.7338562011719,296.9315490722656,295.3816223144531,284.51690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806948507204,8.995104217035532e-09,0.0012806858867406,-0.0223620869219303,0.0,0.0,0.0,-0.0105587085708975,60.0,21.51935768127441,-0.0,-1.1182798687059404e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.880859375,0.0,0.0,9.606765524949878e-05,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789978027344,0.0,0.0,0.0001011642161756,299.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752136230469,0.0,0.0,7.471974095096812e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88043212890625,0.0,0.0,0.0001011640852084,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804626464844,0.0,0.0,0.0004798753070645,284.76666259765625,294.1499938964844,295.2925109863281,293.7249450683594,296.9129638671875,295.3671875,284.53076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012795988004654,8.892316216702056e-09,0.001279589952901,-0.0220931470394134,0.0,0.0,0.0,-0.0105066522955894,60.0,21.425649642944336,-0.0,-1.1163665192270857e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777770996094,0.0,0.0,9.597741882316768e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759155273437,0.0,0.0,0.0001010691848932,299.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721618652344,0.0,0.0,7.464954978786409e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773498535156,0.0,0.0,0.000101069053926,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773803710937,0.0,0.0,0.0004794245760422,284.762451171875,294.1499938964844,295.28338623046875,293.7161560058594,296.8945007324219,295.3538513183594,284.5444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012783963466063,8.77954864364483e-09,0.0012783876154571,-0.0217980928719043,0.0,0.0,0.0,-0.0104495417326688,60.0,21.33195686340332,-0.0,-1.114269281288216e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87469482421875,0.0,0.0,9.588023385731503e-05,298.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728942871094,0.0,0.0,0.0001009668485494,299.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.869140625,0.0,0.0,7.457396714016795e-05,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742980957031,0.0,0.0,0.0001009667175821,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742980957031,0.0,0.0,0.000478939153254,284.75830078125,294.1499938964844,295.2743530273437,293.7074890136719,296.87615966796875,295.34130859375,284.5578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771013425663,8.65811333738975e-09,0.0012770927278324,-0.0214803516864776,0.0,0.0,0.0,-0.0103880418464541,60.0,21.23843765258789,-0.0,-1.11201295283081e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
