time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18043740,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716735839844,0.0,0.0,9.577685705153272e-05,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.869873046875,0.0,0.0,0.0001008579783956,299.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661499023437,0.0,0.0,7.4493553256616e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87127685546875,0.0,0.0,0.0001008578547043,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87127685546875,0.0,0.0,0.0004784227639902,284.7542419433594,294.1499938964844,295.26544189453125,293.69891357421875,296.8579406738281,295.3296203613281,284.5710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757239164784,8.528937556206984e-09,0.0012757153017446,-0.0211423505097627,0.0,0.0,0.0,-0.0103226210922002,60.0,21.14520072937012,-0.0,-1.1096152974232609e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8686828613281,0.0,0.0,9.566853987053035e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86688232421875,0.0,0.0,0.000100743920484,299.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631896972656,0.0,0.0,7.440930494340137e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682861328125,0.0,0.0,0.0001007437895168,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682861328125,0.0,0.0,0.000477881723782,284.750244140625,294.1499938964844,295.25665283203125,293.6904602050781,296.83984375,295.3185119628906,284.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012742805993184,8.393600481326757e-09,0.0012742722174152,-0.0207882225513458,0.0,0.0,0.0,-0.0102540804073214,60.0,21.05240249633789,-0.0,-1.107105944697651e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86572265625,0.0,0.0,9.555614087730646e-05,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639221191406,0.0,0.0,0.0001006255479296,299.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602600097656,0.0,0.0,7.432187703670934e-05,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,0.0001006254242383,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,0.0004773202817887,284.7463073730469,294.1499938964844,295.2479553222656,293.6820678710937,296.8218688964844,295.3080139160156,284.5968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012727829162031,8.253160821425354e-09,0.0012727746507152,-0.0204207319766283,0.0,0.0,0.0,-0.0101829543709754,60.0,20.960174560546875,-0.0,-1.1045050030134008e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86279296875,0.0,0.0,9.544094791635872e-05,298.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86102294921875,0.0,0.0,0.0001005042431643,299.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573608398437,0.0,0.0,7.423228089464828e-05,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623962402344,0.0,0.0,0.000100504119473,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624267578125,0.0,0.0,0.0004767448699567,284.742431640625,294.1499938964844,295.2393798828125,293.6737976074219,296.8040466308594,295.2979736328125,284.6094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012712479801848,8.109235949405047e-09,0.0012712399475276,-0.0200441144406795,0.0,0.0,0.0,-0.0101100644096732,60.0,20.868637084960938,-0.0,-1.1018426704367813e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85992431640625,0.0,0.0,9.532400872558355e-05,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.858154296875,0.0,0.0,0.0001003811048576,299.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545227050781,0.0,0.0,7.414133142447099e-05,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8595275878906,0.0,0.0,0.0001003809811663,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8595275878906,0.0,0.0,0.0004761607851833,284.7386474609375,294.1499938964844,295.2308654785156,293.6656188964844,296.7863464355469,295.2883605957031,284.6219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012696898775175,7.963137704791734e-09,0.0012696819612756,-0.0196617990732193,0.0,0.0,0.0,-0.0100360726937651,60.0,20.777982711791992,-0.0,-1.0991433896379021e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570556640625,0.0,0.0,9.520648745819926e-05,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85528564453125,0.0,0.0,0.0001002573408186,299.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8516845703125,0.0,0.0,7.404991629300639e-05,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8566589355469,0.0,0.0,0.0001002572244033,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8566589355469,0.0,0.0,0.0004755737609229,284.73492431640625,294.1499938964844,295.2224426269531,293.65753173828125,296.7687683105469,295.2790832519531,284.6341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012681239750236,7.816307601160588e-09,0.001268116175197,-0.019277561455965,0.0,0.0,0.0,-0.0099617103114724,60.0,20.68829917907715,-0.0,-1.0964339480779017e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,9.508935181656852e-05,298.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524780273437,0.0,0.0,0.0001001339915092,299.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489074707031,0.0,0.0,7.39588140277192e-05,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,0.0001001338678179,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,0.0004749886575154,284.7312927246094,294.1499938964844,295.214111328125,293.6495056152344,296.7513122558594,295.2701110839844,284.6462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012665633112192,7.669961554768179e-09,0.0012665556278079,-0.0188945829868316,0.0,0.0,0.0,-0.0098875937983393,60.0,20.59980583190918,-0.0,-1.0937367278529565e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514404296875,0.0,0.0,9.497372229816392e-05,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497009277344,0.0,0.0,0.0001000122283585,299.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461608886719,0.0,0.0,7.386887591565028e-05,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510437011719,0.0,0.0,0.0001000121046672,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85107421875,0.0,0.0,0.000474411092,284.7276916503906,294.1499938964844,295.2058410644531,293.6415405273437,296.7339782714844,295.2614440917969,284.658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012650225544348,7.525497558447114e-09,0.0012650151038542,-0.0185165200382471,0.0,0.0,0.0,-0.0098144300282001,60.0,20.51261329650879,-0.0,-1.0910774506101006e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84869384765625,0.0,0.0,9.486055205343293e-05,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8469543457031,0.0,0.0,9.989304817281663e-05,299.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,7.378084410447627e-05,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482971191406,0.0,0.0,9.98929244815372e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84832763671875,0.0,0.0,0.0004738457791972,284.72418212890625,294.1499938964844,295.1976623535156,293.6336669921875,296.7167663574219,295.25299072265625,284.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635146267712,7.384099998120064e-09,0.0012635071761906,-0.0181464739143848,0.0,0.0,0.0,-0.0097428187727928,60.0,20.42685890197754,-0.0,-1.0884777168485017e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459777832031,0.0,0.0,9.475078695686534e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442687988281,0.0,0.0,9.97774550342001e-05,299.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407592773437,0.0,0.0,7.369546801783144e-05,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8455810546875,0.0,0.0,9.977733861887828e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456115722656,0.0,0.0,0.0004732974921353,284.72076416015625,294.1499938964844,295.1895751953125,293.6258850097656,296.6996765136719,295.2447509765625,284.6815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620519846677,7.246958588780217e-09,0.0012620446505025,-0.0177875608205795,0.0,0.0,0.0,-0.0096733635291457,60.0,20.342592239379883,-0.0,-1.0859591981216e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432922363281,0.0,0.0,9.464518370805308e-05,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,9.966624929802492e-05,299.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381042480469,0.0,0.0,7.361332973232493e-05,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429260253906,0.0,0.0,9.96661328827031e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429260253906,0.0,0.0,0.0004727699852082,284.7173767089844,294.1499938964844,295.1815185546875,293.6181335449219,296.6827087402344,295.2366943359375,284.6929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012606447562575,7.115015687730874e-09,0.0012606376549229,-0.0174422468990087,0.0,0.0,0.0,-0.009606541134417,60.0,20.260099411010746,-0.0,-1.0835389474550541e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406677246094,0.0,0.0,9.454463724978268e-05,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8389587402344,0.0,0.0,9.956036956282333e-05,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83551025390625,0.0,0.0,7.353512773988768e-05,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402709960937,0.0,0.0,9.95602531475015e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402709960937,0.0,0.0,0.0004722677986137,284.7140808105469,294.1499938964844,295.17352294921875,293.6104431152344,296.6658630371094,295.2287902832031,284.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012593050487339,6.989394840672958e-09,0.0012592980638146,-0.0171134714037179,0.0,0.0,0.0,-0.0095429196953773,60.0,20.17930603027344,-0.0,-1.0812372153168329e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380432128906,0.0,0.0,9.444975148653612e-05,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363647460937,0.0,0.0,9.946044883690774e-05,299.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329162597656,0.0,0.0,7.346132770180702e-05,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376770019531,0.0,0.0,9.946033242158592e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376770019531,0.0,0.0,0.0004717938136309,284.7108459472656,294.1499938964844,295.16558837890625,293.6028137207031,296.6491394042969,295.2210388183594,284.7154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012580405455082,6.8708336797840275e-09,0.0012580336770042,-0.0168031696230173,0.0,0.0,0.0,-0.0094828745350241,60.0,20.100526809692383,-0.0,-1.0790670046390005e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354797363281,0.0,0.0,9.436121035832912e-05,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83380126953125,0.0,0.0,9.936720016412436e-05,299.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83038330078125,0.0,0.0,7.339245348703116e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351135253906,0.0,0.0,9.936709102476016e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351135253906,0.0,0.0,0.0004713515518233,284.70770263671875,294.1499938964844,295.15771484375,293.59521484375,296.63250732421875,295.21337890625,284.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012568606762215,6.7601972908448715e-09,0.0012568539241328,-0.0165136028081178,0.0,0.0,0.0,-0.009426842443645,60.0,20.02360343933105,-0.0,-1.0770439473617445e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329467773437,0.0,0.0,9.427947225049138e-05,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8312683105469,0.0,0.0,9.92811328615062e-05,299.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.827880859375,0.0,0.0,7.332887616939843e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83258056640625,0.0,0.0,9.928101644618435e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83258056640625,0.0,0.0,0.0004709432832896,284.7046203613281,294.1499938964844,295.1498718261719,293.5876770019531,296.6159973144531,295.20587158203125,284.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012557713780552,6.658062545739085e-09,0.0012557647423818,-0.0162462834268808,0.0,0.0,0.0,-0.0093751167878508,60.0,19.94888687133789,-0.0,-1.0751779910833649e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304443359375,0.0,0.0,9.42050028243102e-05,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82879638671875,0.0,0.0,9.920270531438292e-05,299.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8254089355469,0.0,0.0,7.327095227083191e-05,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.830078125,0.0,0.0,9.920258889906108e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.830078125,0.0,0.0,0.0004705712781287,284.7015686035156,294.1499938964844,295.14208984375,293.5802001953125,296.599609375,295.1983947753906,284.7481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547789374366,6.564999210922906e-09,0.0012547723017632,-0.0160027034580707,0.0,0.0,0.0,-0.0093279844149947,60.0,19.876129150390625,-0.0,-1.0734792255107096e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8279724121094,0.0,0.0,9.413811494596304e-05,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8263244628906,0.0,0.0,9.913227404467762e-05,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8229675292969,0.0,0.0,7.32189291738905e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8276062011719,0.0,0.0,9.91321576293558e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8276062011719,0.0,0.0,0.0004702371952589,284.6986389160156,294.1499938964844,295.13433837890625,293.5727233886719,296.5833435058594,295.1910095214844,284.7587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012538875453174,6.481410519398878e-09,0.0012538810260593,-0.0157839208841323,0.0,0.0,0.0,-0.0092856511473655,60.0,19.80570411682129,-0.0,-1.0719545429083163e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8255615234375,0.0,0.0,9.407904872205108e-05,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82391357421875,0.0,0.0,9.907007188303396e-05,299.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205871582031,0.0,0.0,7.317298877751455e-05,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251953125,0.0,0.0,9.906995546771212e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251953125,0.0,0.0,0.0004699421697296,284.6957397460937,294.1499938964844,295.1266174316406,293.5653076171875,296.5671691894531,295.1836853027344,284.7692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012531002284958,6.4075824646181445e-09,0.0012530937092378,-0.0155906835570931,0.0,0.0,0.0,-0.0092482613399624,60.0,19.73744201660156,-0.0,-1.070608917075333e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231506347656,0.0,0.0,9.402793511981145e-05,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.821533203125,0.0,0.0,9.901624434860425e-05,299.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182373046875,0.0,0.0,7.313323294511065e-05,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8227844238281,0.0,0.0,9.90161279332824e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82281494140625,0.0,0.0,0.0004696868709288,284.69293212890625,294.1499938964844,295.1189270019531,293.5578918457031,296.55108642578125,295.1763916015625,284.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012524188496172,6.343689129550967e-09,0.0012524124467745,-0.0154234478250145,0.0,0.0,0.0,-0.0092159025371074,60.0,19.671367645263672,-0.0,-1.069445048074158e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82080078125,0.0,0.0,9.39848177949898e-05,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191833496094,0.0,0.0,9.897083509713411e-05,299.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158874511719,0.0,0.0,7.309969078050926e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204345703125,0.0,0.0,9.89707259577699e-05,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204650878906,0.0,0.0,0.0004694715025834,284.690185546875,294.1499938964844,295.1112365722656,293.5505065917969,296.5351257324219,295.16912841796875,284.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251843990758,6.289779808099638e-09,0.0012518377043306,-0.0152823431417346,0.0,0.0,0.0,-0.0091886008158326,60.0,19.607318878173828,-0.0,-1.0684635753932525e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8184814453125,0.0,0.0,9.394966036779806e-05,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81689453125,0.0,0.0,9.893381502479316e-05,299.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135986328125,0.0,0.0,7.307234773179516e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,9.893370588542894e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8181457519531,0.0,0.0,0.0004692958900704,284.6875,294.1499938964844,295.1036071777344,293.54315185546875,296.5192565917969,295.161865234375,284.8000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251375186257,6.245812311789223e-09,0.0012513688998296,-0.0151672596111893,0.0,0.0,0.0,-0.0091663338243961,60.0,19.545654296875,-0.0,-1.0676635753270602e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161926269531,0.0,0.0,9.392231004312634e-05,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146057128906,0.0,0.0,9.89050095085986e-05,299.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81134033203125,0.0,0.0,7.305107283173129e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158264160156,0.0,0.0,9.890490036923438e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158569335937,0.0,0.0,0.0004691592766903,284.6849060058594,294.1499938964844,295.095947265625,293.5357971191406,296.50347900390625,295.1546325683594,284.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012510102242231,6.211589909099757e-09,0.001251004054211,-0.0150776831433177,0.0,0.0,0.0,-0.0091490028426051,60.0,19.485939025878903,-0.0,-1.0670411398905345e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81396484375,0.0,0.0,9.39025849220343e-05,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123779296875,0.0,0.0,9.88842366496101e-05,299.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80914306640625,0.0,0.0,7.303572783712298e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135986328125,0.0,0.0,9.888412751024588e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135986328125,0.0,0.0,0.0004690607602242,284.6823425292969,294.1499938964844,295.0883178710937,293.5284423828125,296.48779296875,295.1473693847656,284.820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012507470091804,6.1868905554263165e-09,0.0012507408391684,-0.0150130335241556,0.0,0.0,0.0,-0.0091364942491054,60.0,19.428516387939453,-0.0,-1.0665921479358077e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117370605469,0.0,0.0,9.38901212066412e-05,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101806640625,0.0,0.0,9.88711035461165e-05,299.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80694580078125,0.0,0.0,7.302602898562327e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113708496094,0.0,0.0,9.887099440675227e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114013671875,0.0,0.0,0.0004689985071308,284.67987060546875,294.1499938964844,295.0806884765625,293.5211181640625,296.4721984863281,295.1401062011719,284.82989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505804188549,6.171256838882755e-09,0.0012505742488428,-0.0149721130728721,0.0,0.0,0.0,-0.0091285770758986,60.0,19.37291717529297,-0.0,-1.0663081440043245e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,9.388520993525162e-05,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080139160156,0.0,0.0,9.886593034025282e-05,299.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048095703125,0.0,0.0,7.302220910787582e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092041015625,0.0,0.0,9.886582847684622e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092346191406,0.0,0.0,0.0004689740017056,284.6774597167969,294.1499938964844,295.07305908203125,293.5137634277344,296.45672607421875,295.1327819824219,284.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505145277827,6.1650591298700874e-09,0.0012505083577707,-0.0149558903649449,0.0,0.0,0.0,-0.0091254394501447,60.0,19.319711685180664,-0.0,-1.066195736143527e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80743408203125,0.0,0.0,9.388557373313232e-05,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058776855469,0.0,0.0,9.886630869004875e-05,299.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027038574219,0.0,0.0,7.302248559426516e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070678710937,0.0,0.0,9.886620682664216e-05,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070983886719,0.0,0.0,0.0004689758061431,284.67510986328125,294.1499938964844,295.0654296875,293.50640869140625,296.4413146972656,295.1254577636719,284.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505187187343,6.165442822947398e-09,0.0012505125487223,-0.0149568943306803,0.0,0.0,0.0,-0.0091256350278854,60.0,19.26799774169922,-0.0,-1.0662031257879789e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8053283691406,0.0,0.0,9.389302431372926e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80377197265625,0.0,0.0,9.887415217235684e-05,299.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006286621094,0.0,0.0,7.302827725652605e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80499267578125,0.0,0.0,9.887405030895025e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80499267578125,0.0,0.0,0.0004690130299422,284.6728515625,294.1499938964844,295.05780029296875,293.49908447265625,296.4259948730469,295.1180725097656,284.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506174389272,6.174680322601489e-09,0.0012506112689152,-0.0149810733273625,0.0,0.0,0.0,-0.0091303139925003,60.0,19.21824836730957,-0.0,-1.0663715244163541e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8032531738281,0.0,0.0,9.390532795805484e-05,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017272949219,0.0,0.0,9.88871106528677e-05,299.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.798583984375,0.0,0.0,7.30378451407887e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80291748046875,0.0,0.0,9.88870087894611e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80291748046875,0.0,0.0,0.000469074526336,284.6706237792969,294.1499938964844,295.0501403808594,293.49169921875,296.4107666015625,295.11065673828125,284.86822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012507808860391,6.189982304505293e-09,0.001250774716027,-0.0150211257860064,0.0,0.0,0.0,-0.0091380653902888,60.0,19.169830322265625,-0.0,-1.0666502703315929e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012084960937,0.0,0.0,9.392242645844816e-05,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996826171875,0.0,0.0,9.89051186479628e-05,299.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79656982421875,0.0,0.0,7.305113831534982e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008728027344,0.0,0.0,9.89050095085986e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008728027344,0.0,0.0,0.0004691599460784,284.6684875488281,294.1499938964844,295.04248046875,293.4843139648437,296.3955993652344,295.1031494140625,284.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251008012332,6.211265279887357e-09,0.0012510018423199,-0.015076832845807,0.0,0.0,0.0,-0.0091488445177674,60.0,19.12308692932129,-0.0,-1.06703787139395e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992248535156,0.0,0.0,9.394401422468944e-05,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976989746094,0.0,0.0,9.892784873954952e-05,299.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79461669921875,0.0,0.0,7.306793122552335e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79888916015625,0.0,0.0,9.892774687614292e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79888916015625,0.0,0.0,0.0004692678048741,284.6664123535156,294.1499938964844,295.0347595214844,293.4768981933594,296.3805236816406,295.0956420898437,284.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012512950925156,6.238158878346667e-09,0.0012512889225035,-0.0151472259312868,0.0,0.0,0.0,-0.0091624660417437,60.0,19.077606201171875,-0.0,-1.0675276485017093e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972717285156,0.0,0.0,9.39695310080424e-05,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7957458496094,0.0,0.0,9.895471157506108e-05,299.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926940917969,0.0,0.0,7.308777276193723e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.79693603515625,0.0,0.0,9.895460971165448e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79693603515625,0.0,0.0,0.0004693952505476,284.6643981933594,294.1499938964844,295.02703857421875,293.469482421875,296.36553955078125,295.0880126953125,284.89605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012516344431787,6.269951224879833e-09,0.0012516281567513,-0.0152304414659738,0.0,0.0,0.0,-0.0091785686090588,60.0,19.03375816345215,-0.0,-1.068106740831354e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953491210937,0.0,0.0,9.399738337378948e-05,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938537597656,0.0,0.0,9.898404096020386e-05,299.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.790771484375,0.0,0.0,7.310943328775465e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950134277344,0.0,0.0,9.898393909679726e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950134277344,0.0,0.0,0.000469534395961,284.6624450683594,294.1499938964844,295.019287109375,293.4620056152344,296.3506164550781,295.0803527832031,284.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012520049931481,6.304666566592232e-09,0.0012519985903054,-0.0153213068842887,0.0,0.0,0.0,-0.0091961519792675,60.0,18.99081802368164,-0.0,-1.0687391949204541e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79345703125,0.0,0.0,9.402794967172667e-05,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919616699219,0.0,0.0,9.9016229796689e-05,299.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889404296875,0.0,0.0,7.313320384128019e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7931213378906,0.0,0.0,9.90161279332824e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7931213378906,0.0,0.0,0.0004696871037594,284.6605529785156,294.1499938964844,295.011474609375,293.4544982910156,296.33575439453125,295.0726318359375,284.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012524116318672,6.3427743057786765e-09,0.0012524052290245,-0.0154210506007075,0.0,0.0,0.0,-0.0092154527083039,60.0,18.949005126953125,-0.0,-1.0694336083361122e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7915954589844,0.0,0.0,9.405978926224634e-05,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901306152344,0.0,0.0,9.904975740937516e-05,299.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.787109375,0.0,0.0,7.315797120099887e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.791259765625,0.0,0.0,9.904965554596856e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.791259765625,0.0,0.0,0.0004698461852967,284.6587219238281,294.1499938964844,295.0036315917969,293.44696044921875,296.32098388671875,295.0648498535156,284.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012528352672234,6.382470107979543e-09,0.0012528288643807,-0.0155249508097767,0.0,0.0,0.0,-0.0092355581000447,60.0,18.90789222717285,-0.0,-1.0701572250582104e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.789794921875,0.0,0.0,9.40926547627896e-05,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.788330078125,0.0,0.0,9.908436913974585e-05,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853088378906,0.0,0.0,7.31835316400975e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7894592285156,0.0,0.0,9.908426727633925e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7894592285156,0.0,0.0,0.0004700103600043,284.656982421875,294.1499938964844,294.9957580566406,293.4393615722656,296.3063049316406,295.0570068359375,284.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532725231721,6.423444887104779e-09,0.0012532661203294,-0.0156321991235017,0.0,0.0,0.0,-0.0092563107609748,60.0,18.86760139465332,-0.0,-1.070904360744862e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879943847656,0.0,0.0,9.41255784709938e-05,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865295410156,0.0,0.0,9.91190318018198e-05,299.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835693359375,0.0,0.0,7.320913573494181e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78765869140625,0.0,0.0,9.91189299384132e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7876892089844,0.0,0.0,0.0004701748257502,284.6552734375,294.1499938964844,294.9878234863281,293.4317321777344,296.2916564941406,295.049072265625,284.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537104776129,6.4644907205035915e-09,0.0012537040747702,-0.0157396309077739,0.0,0.0,0.0,-0.0092770997434854,60.0,18.827775955200195,-0.0,-1.0716530596255325e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862548828125,0.0,0.0,9.41573962336406e-05,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848205566406,0.0,0.0,9.915253758663312e-05,299.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818298339844,0.0,0.0,7.323388126678765e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7859191894531,0.0,0.0,9.915244299918412e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78594970703125,0.0,0.0,0.0004703337617684,284.6536560058594,294.1499938964844,294.9798278808594,293.4240417480469,296.2771301269531,295.0411071777344,284.9494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012541338801383,6.504161209619497e-09,0.0012541273608803,-0.0158434640616178,0.0,0.0,0.0,-0.0092971930280327,60.0,18.788406372070312,-0.0,-1.0723769605647249e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845458984375,0.0,0.0,9.41876642173156e-05,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831115722656,0.0,0.0,9.918441355694084e-05,299.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801513671875,0.0,0.0,7.325741898966953e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7842102050781,0.0,0.0,9.918431169353426e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78424072265625,0.0,0.0,0.0004704849852714,284.652099609375,294.1499938964844,294.9717712402344,293.4162902832031,296.2626342773437,295.0330810546875,284.9581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012545366771519,6.541896802048086e-09,0.0012545301578938,-0.0159422326833009,0.0,0.0,0.0,-0.009316305629909,60.0,18.74925994873047,-0.0,-1.0730657606927708e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828674316406,0.0,0.0,9.421501454198732e-05,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7814636230469,0.0,0.0,9.921320452122018e-05,299.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7785339355469,0.0,0.0,7.327868661377579e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825622558594,0.0,0.0,9.92131099337712e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825622558594,0.0,0.0,0.0004706215986516,284.6506042480469,294.1499938964844,294.9636535644531,293.4084777832031,296.2481994628906,295.0249938964844,284.9667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549003586173,6.5759802048148686e-09,0.0012548938393592,-0.016031440347433,0.0,0.0,0.0,-0.0093335686251521,60.0,18.71014404296875,-0.0,-1.073688125075023e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
