time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046080,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78125,0.0,0.0,9.423963638255373e-05,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7798156738281,0.0,0.0,9.923913603415711e-05,299.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77691650390625,0.0,0.0,7.329783693421632e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809143066406,0.0,0.0,9.923903417075052e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809143066406,0.0,0.0,0.0004707445914391,284.6491394042969,294.1499938964844,294.9554443359375,293.40057373046875,296.2338562011719,295.016845703125,284.97528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012552278349176,6.6066618842341995e-09,0.0012552213156595,-0.016111746430397,0.0,0.0,0.0,-0.0093491086736321,60.0,18.67093849182129,-0.0,-1.074248530130717e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796325683594,0.0,0.0,9.425991447642446e-05,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782287597656,0.0,0.0,9.926049096975476e-05,299.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753295898437,0.0,0.0,7.331361121032387e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7793273925781,0.0,0.0,9.926038910634816e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7793273925781,0.0,0.0,0.0004708459018729,284.6477966308594,294.1499938964844,294.9472045898437,293.39263916015625,296.21954345703125,295.0086669921875,284.9837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012554975692182,6.631926119382569e-09,0.0012554909335449,-0.0161778703331947,0.0,0.0,0.0,-0.0093619050458073,60.0,18.63147354125977,-0.0,-1.0747101697461404e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.778076171875,0.0,0.0,9.427683107787745e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77667236328125,0.0,0.0,9.927830251399428e-05,299.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738037109375,0.0,0.0,7.332676614169031e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777709960937,0.0,0.0,9.927820792654528e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777709960937,0.0,0.0,0.0004709304485004,284.6464538574219,294.1499938964844,294.9388427734375,293.3846130371094,296.205322265625,295.0004272460937,284.9921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125572248362,6.6529910469625975e-09,0.0012557158479467,-0.0162330046296119,0.0,0.0,0.0,-0.0093725742772221,60.0,18.59173393249512,-0.0,-1.0750952128546488e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77655029296875,0.0,0.0,9.428823250345886e-05,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751770019531,0.0,0.0,9.929030784405768e-05,299.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723083496094,0.0,0.0,7.333562825806439e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762451171875,0.0,0.0,9.92902132566087e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762451171875,0.0,0.0,0.0004709874046966,284.6452331542969,294.1499938964844,294.930419921875,293.3764953613281,296.191162109375,294.9921569824219,285.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558739399537,6.6671663745410115e-09,0.0012558673042804,-0.0162701066583395,0.0,0.0,0.0,-0.0093797547742724,60.0,18.55145072937012,-0.0,-1.0753544898989277e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7750549316406,0.0,0.0,9.429568308405578e-05,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.773681640625,0.0,0.0,9.929815132636576e-05,299.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708435058594,0.0,0.0,7.334141992032528e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747497558594,0.0,0.0,9.929805673891678e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747802734375,0.0,0.0,0.0004710246284957,284.64404296875,294.1499938964844,294.9219055175781,293.3682861328125,296.17706298828125,294.9838256835937,285.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012559727765619,6.6764100914440405e-09,0.0012559660244733,-0.0162943005561828,0.0,0.0,0.0,-0.0093844374641776,60.0,18.51071548461914,-0.0,-1.075523670124312e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77362060546875,0.0,0.0,9.429823694517836e-05,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7722473144531,0.0,0.0,9.93008361547254e-05,299.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694091796875,0.0,0.0,7.334340625675395e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733154296875,0.0,0.0,9.930074156727642e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733154296875,0.0,0.0,0.0004710373759735,284.6429138183594,294.1499938964844,294.9132995605469,293.3600158691406,296.1630249023437,294.9754943847656,285.0169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012560063041746,6.679534259035336e-09,0.0012559995520859,-0.0163024757057428,0.0,0.0,0.0,-0.0093860207125544,60.0,18.469411849975582,-0.0,-1.0755810109230885e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.772216796875,0.0,0.0,9.429489000467584e-05,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708435058594,0.0,0.0,9.929730731528252e-05,299.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680358886719,0.0,0.0,7.334080146392807e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7719116210937,0.0,0.0,9.929721272783354e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7719116210937,0.0,0.0,0.0004710206703748,284.641845703125,294.1499938964844,294.9045715332031,293.35162353515625,296.1490478515625,294.96710205078125,285.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012559612514451,6.6752963157057366e-09,0.0012559546157717,-0.0162913836538791,0.0,0.0,0.0,-0.0093838758766651,60.0,18.42734718322754,-0.0,-1.075503917036258e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708435058594,0.0,0.0,9.428714838577434e-05,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694702148437,0.0,0.0,9.928915824275464e-05,299.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,7.333477697102353e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705078125,0.0,0.0,9.928906365530564e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705383300781,0.0,0.0,0.000470982020488,284.640869140625,294.1499938964844,294.895751953125,293.3431396484375,296.1351318359375,294.9586486816406,285.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001255857758224,6.665574314723699e-09,0.0012558511225506,-0.0162659380584955,0.0,0.0,0.0,-0.0093789529055356,60.0,18.38466453552246,-0.0,-1.075326636623686e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695007324219,0.0,0.0,9.427318582311273e-05,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76812744140625,0.0,0.0,9.927445353241636e-05,299.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.765380859375,0.0,0.0,7.332391396630555e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691955566406,0.0,0.0,9.92743589449674e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691955566406,0.0,0.0,0.0004709122877102,284.6399230957031,294.1499938964844,294.8868408203125,293.3345642089844,296.1212463378906,294.9501953125,285.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556713772937,6.648082084836915e-09,0.0012556647416204,-0.0162201542407274,0.0,0.0,0.0,-0.0093700941652059,60.0,18.34110450744629,-0.0,-1.0750073897725089e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681884765625,0.0,0.0,9.42549595492892e-05,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.766845703125,0.0,0.0,9.925525955623016e-05,299.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640991210937,0.0,0.0,7.330973312491551e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76788330078125,0.0,0.0,9.925516496878116e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76788330078125,0.0,0.0,0.0004708212509285,284.6390380859375,294.1499938964844,294.8778076171875,293.32586669921875,296.1074523925781,294.9416809082031,285.0493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012554281856864,6.6252621166995596e-09,0.0012554215500131,-0.0161604266613721,0.0,0.0,0.0,-0.0093585383147001,60.0,18.2968807220459,-0.0,-1.07459094067508e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669372558594,0.0,0.0,9.423055598745124e-05,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655944824219,0.0,0.0,9.922956087393686e-05,299.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7628479003906,0.0,0.0,7.329075742745772e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666320800781,0.0,0.0,9.922946628648788e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666320800781,0.0,0.0,0.0004706993640866,284.63824462890625,294.1499938964844,294.86865234375,293.31707763671875,296.0936889648437,294.93316650390625,285.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012551026884466,6.594734092146837e-09,0.0012550961691886,-0.0160805247724056,0.0,0.0,0.0,-0.0093430783599615,60.0,18.25171661376953,-0.0,-1.0740338041159705e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.76568603515625,0.0,0.0,9.420203423360364e-05,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7643737792969,0.0,0.0,9.919952572090553e-05,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616577148437,0.0,0.0,7.326857303269207e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.765380859375,0.0,0.0,9.919943113345651e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7654113769531,0.0,0.0,0.0004705569008365,284.6374816894531,294.1499938964844,294.8594055175781,293.3081359863281,296.0800170898437,294.9245910644531,285.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547224760055,6.5590652909008895e-09,0.0012547159567475,-0.0159871652722358,0.0,0.0,0.0,-0.0093250144273042,60.0,18.20586204528809,-0.0,-1.0733830180242877e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7644958496094,0.0,0.0,9.416761895408854e-05,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76318359375,0.0,0.0,9.916328417602926e-05,299.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.760498046875,0.0,0.0,7.324179750867188e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.76422119140625,0.0,0.0,9.916318958858028e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76422119140625,0.0,0.0,0.0004703850136138,284.63677978515625,294.1499938964844,294.8500061035156,293.2991027832031,296.0663757324219,294.9159545898437,285.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012542636832222,6.516033934644838e-09,0.0012542571639642,-0.0158745367079973,0.0,0.0,0.0,-0.0093032214790582,60.0,18.15906524658203,-0.0,-1.0725980814640937e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633361816406,0.0,0.0,9.412929648533463e-05,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.76202392578125,0.0,0.0,9.91229244391434e-05,299.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593688964844,0.0,0.0,7.321198791032657e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630615234375,0.0,0.0,9.91228298516944e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630615234375,0.0,0.0,0.0004701935977209,284.6361389160156,294.1499938964844,294.8405456542969,293.2900085449219,296.0527648925781,294.9073181152344,285.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537527363747,6.468124258418584e-09,0.001253746333532,-0.0157491397112607,0.0,0.0,0.0,-0.0092789577320218,60.0,18.111597061157227,-0.0,-1.07172454022475e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7622375488281,0.0,0.0,9.40854151849635e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.76092529296875,0.0,0.0,9.90767075563781e-05,299.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582702636719,0.0,0.0,7.317785639315844e-05,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619323730469,0.0,0.0,9.907662024488673e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.761962890625,0.0,0.0,0.0004699743876699,284.6355895996094,294.1499938964844,294.8310852050781,293.2808837890625,296.0392150878906,294.8986511230469,285.08868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012531678657978,6.413273911931583e-09,0.0012531614629551,-0.015605573542416,0.0,0.0,0.0,-0.0092511791735887,60.0,18.0633544921875,-0.0,-1.070724735541262e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611389160156,0.0,0.0,9.40382669796236e-05,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7598571777344,0.0,0.0,9.902705642161892e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572021484375,0.0,0.0,7.314118556678295e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608642578125,0.0,0.0,9.902696911012754e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608642578125,0.0,0.0,0.0004697388794738,284.6350402832031,294.1499938964844,294.82159423828125,293.27178955078125,296.0257263183594,294.8899841308594,285.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012525394558906,6.354341941516851e-09,0.0012525331694632,-0.0154513241723179,0.0,0.0,0.0,-0.0092213340103626,60.0,18.01462173461914,-0.0,-1.0696511054675285e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601013183594,0.0,0.0,9.398742986377329e-05,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7588195800781,0.0,0.0,9.897352720145136e-05,299.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75616455078125,0.0,0.0,7.310164073714986e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597961425781,0.0,0.0,9.897343261400238e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75982666015625,0.0,0.0,0.0004694849485531,284.63458251953125,294.1499938964844,294.8121337890625,293.2626647949219,296.01226806640625,294.8813171386719,285.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012518619187176,6.290810983244911e-09,0.0012518556322902,-0.0152850355952978,0.0,0.0,0.0,-0.0091891586780548,60.0,17.965383529663086,-0.0,-1.068494199785164e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75909423828125,0.0,0.0,9.393385698786004e-05,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7578125,0.0,0.0,9.891710942611098e-05,299.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.75518798828125,0.0,0.0,7.305997132789344e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587890625,0.0,0.0,9.89170221146196e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7588195800781,0.0,0.0,0.0004692173679359,284.6341857910156,294.1499938964844,294.8026428222656,293.2535400390625,295.9989013671875,294.8726501464844,285.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012511479435488,6.223864978949223e-09,0.0012511417735368,-0.0151098063215613,0.0,0.0,0.0,-0.0091552538797259,60.0,17.915693283081055,-0.0,-1.0672757611018825e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75811767578125,0.0,0.0,9.38787852646783e-05,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568359375,0.0,0.0,9.885911276796831e-05,299.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7542419433594,0.0,0.0,7.301713776541874e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7578430175781,0.0,0.0,9.885902545647696e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7578430175781,0.0,0.0,0.0004689422785304,284.63385009765625,294.1499938964844,294.7931823730469,293.2444152832031,295.9855651855469,294.8639831542969,285.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125041406136,6.155043585920339e-09,0.001250407891348,-0.014929668046534,0.0,0.0,0.0,-0.0091203991323709,60.0,17.865806579589844,-0.0,-1.0660239269100202e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7571716308594,0.0,0.0,9.382244752487168e-05,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75592041015625,0.0,0.0,9.879978460958228e-05,299.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533569335937,0.0,0.0,7.297332194866613e-05,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75689697265625,0.0,0.0,9.87996972980909e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75689697265625,0.0,0.0,0.0004686608735937,284.633544921875,294.1499938964844,294.78369140625,293.2352905273437,295.9722900390625,294.8553466796875,285.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496632989495,6.084643011661228e-09,0.0012496571289375,-0.0147453946992754,0.0,0.0,0.0,-0.0090847453102469,60.0,17.815776824951172,-0.0,-1.0647441683886429e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7562866210937,0.0,0.0,9.376573871122672e-05,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7550354003906,0.0,0.0,9.874007082544269e-05,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524719238281,0.0,0.0,7.292921509360895e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7560119628906,0.0,0.0,9.87399835139513e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7560119628906,0.0,0.0,0.0004683776351157,284.6333312988281,294.1499938964844,294.774169921875,293.22613525390625,295.95904541015625,294.8467102050781,285.134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489075306802,6.013782805069923e-09,0.0012489014770835,-0.0145599162206053,0.0,0.0,0.0,-0.0090488577261567,60.0,17.765727996826172,-0.0,-1.063456736005719e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75543212890625,0.0,0.0,9.370931365992874e-05,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7541809082031,0.0,0.0,9.868064807960764e-05,299.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516174316406,0.0,0.0,7.288531924132258e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7551574707031,0.0,0.0,9.868056076811628e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7551574707031,0.0,0.0,0.0004680957645177,284.6331481933594,294.1499938964844,294.7646789550781,293.2170104980469,295.94586181640625,294.8381042480469,285.1419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481554877012,5.9432676557946715e-09,0.0012481495505198,-0.01437534019351,0.0,0.0,0.0,-0.0090131452307105,60.0,17.715742111206055,-0.0,-1.0621764090501529e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7546081542969,0.0,0.0,9.365370351588354e-05,298.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533569335937,0.0,0.0,9.862208389677107e-05,299.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508239746094,0.0,0.0,7.284206367330626e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543029785156,0.0,0.0,9.86219965852797e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543334960937,0.0,0.0,0.0004678179975599,284.6330261230469,294.1499938964844,294.7551574707031,293.2078552246094,295.9327087402344,294.8294982910156,285.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474143877625,5.873776132148123e-09,0.0012474084505811,-0.0141934417188167,0.0,0.0,0.0,-0.0089779514819383,60.0,17.6658878326416,-0.0,-1.0609154088569997e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538146972656,0.0,0.0,9.359980322187766e-05,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525634765625,0.0,0.0,9.856532415142284e-05,299.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75006103515625,0.0,0.0,7.280013960553333e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535400390625,0.0,0.0,9.856524411588909e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535400390625,0.0,0.0,0.0004675487871281,284.6329650878906,294.1499938964844,294.7456359863281,293.1986694335937,295.91961669921875,294.8208923339844,285.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012466961052268,5.8064251184930535e-09,0.0012466902844607,-0.0140171442180871,0.0,0.0,0.0,-0.0089438408613204,60.0,17.616344451904297,-0.0,-1.0596939148399542e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530517578125,0.0,0.0,9.354774374514818e-05,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518310546875,0.0,0.0,9.851050708675756e-05,299.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74932861328125,0.0,0.0,7.27596489014104e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7527770996094,0.0,0.0,9.85104197752662e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7527770996094,0.0,0.0,0.000467288744403,284.6329650878906,294.1499938964844,294.736083984375,293.1894836425781,295.9065856933594,294.81231689453125,285.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012460022699087,5.741369601963697e-09,0.0012459964491426,-0.013846855610609,0.0,0.0,0.0,-0.0089108943939208,60.0,17.56711769104004,-0.0,-1.058514840224234e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523193359375,0.0,0.0,9.34987110667862e-05,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511291503906,0.0,0.0,9.845886961556972e-05,299.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486267089844,0.0,0.0,7.272151560755447e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7520446777344,0.0,0.0,9.845878958003595e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7520751953125,0.0,0.0,0.0004670438356697,284.63299560546875,294.1499938964844,294.7265625,293.1802978515625,295.8935852050781,294.8037414550781,285.171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245348714292,5.680093284610166e-09,0.0012453430099412,-0.0136864576488733,0.0,0.0,0.0,-0.0088798608630895,60.0,17.518413543701172,-0.0,-1.057404759308156e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75164794921875,0.0,0.0,9.345235594082624e-05,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7504272460937,0.0,0.0,9.841005521593615e-05,299.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479553222656,0.0,0.0,7.268545596161857e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513732910156,0.0,0.0,9.840996790444478e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513732910156,0.0,0.0,0.0004668122855946,284.6330871582031,294.1499938964844,294.71697998046875,293.1711120605469,295.880615234375,294.7951354980469,285.178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447308981791,5.622159626739176e-09,0.0012447251938283,-0.0135348076000809,0.0,0.0,0.0,-0.0088505195453763,60.0,17.470163345336914,-0.0,-1.0563558561216269e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510070800781,0.0,0.0,9.341020631836729e-05,298.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7497863769531,0.0,0.0,9.836566459853202e-05,299.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7473449707031,0.0,0.0,7.265267049660906e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.750732421875,0.0,0.0,9.836557728704064e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.750732421875,0.0,0.0,0.0004666017193812,284.6332702636719,294.1499938964844,294.7074279785156,293.1618957519531,295.8677062988281,294.7865600585937,285.1862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012441689614206,5.5694733269717744e-09,0.0012441633734852,-0.0133968936279416,0.0,0.0,0.0,-0.0088238371536135,60.0,17.422632217407227,-0.0,-1.0554023788245105e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503967285156,0.0,0.0,9.337136725662276e-05,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491760253906,0.0,0.0,9.83247664407827e-05,299.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467346191406,0.0,0.0,7.262246072059497e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7501220703125,0.0,0.0,9.832468640524894e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7501220703125,0.0,0.0,0.0004664077423512,284.6334533691406,294.1499938964844,294.69781494140625,293.1526794433594,295.8548278808594,294.7779541015625,285.1934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012436512624844,5.5209312677106945e-09,0.0012436457909643,-0.0132698258385062,0.0,0.0,0.0,-0.0087992530316114,60.0,17.37562370300293,-0.0,-1.054524290111658e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74981689453125,0.0,0.0,9.333730849903076e-05,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486267089844,0.0,0.0,9.828889596974476e-05,299.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461853027344,0.0,0.0,7.259596895892173e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7495422363281,0.0,0.0,9.828881593421102e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7495422363281,0.0,0.0,0.0004662376304622,284.6337280273437,294.1499938964844,294.688232421875,293.1434326171875,295.8420104980469,294.7693176269531,285.2007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012431972427293,5.478354658805529e-09,0.0012431917712092,-0.0131583753973245,0.0,0.0,0.0,-0.0087776901200413,60.0,17.329471588134766,-0.0,-1.0537544881117357e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.749267578125,0.0,0.0,9.330752800451592e-05,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480773925781,0.0,0.0,9.825753659242764e-05,299.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74566650390625,0.0,0.0,7.257280230987817e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489929199219,0.0,0.0,9.825745655689389e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489929199219,0.0,0.0,0.0004660888516809,284.634033203125,294.1499938964844,294.6786193847656,293.1341857910156,295.8292236328125,294.7606506347656,285.2079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012428001500666,5.441115558113552e-09,0.0012427946785464,-0.0130608947947621,0.0,0.0,0.0,-0.0087588299065828,60.0,17.28398895263672,-0.0,-1.05308139097815e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7487487792969,0.0,0.0,9.328329178970308e-05,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475891113281,0.0,0.0,9.823201253311709e-05,299.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74517822265625,0.0,0.0,7.255395030369982e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485046386719,0.0,0.0,9.823193249758332e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485046386719,0.0,0.0,0.0004659678088501,284.6343994140625,294.1499938964844,294.6689758300781,293.1249084472656,295.81646728515625,294.751953125,285.2150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424768647179,5.4108051372736554e-09,0.001242471509613,-0.0129815507680177,0.0,0.0,0.0,-0.008743479847908,60.0,17.23954963684082,-0.0,-1.0525337756916997e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.748291015625,0.0,0.0,9.326313011115416e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471008300781,0.0,0.0,9.821077401284128e-05,299.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447204589844,0.0,0.0,7.253826333908364e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480163574219,0.0,0.0,9.821069397730751e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480163574219,0.0,0.0,0.0004658671095967,284.6347961425781,294.1499938964844,294.6593322753906,293.1156311035156,295.8037414550781,294.74322509765625,285.22216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012422078289091,5.385577761529703e-09,0.0012422024738043,-0.0129155125468969,0.0,0.0,0.0,-0.0087307039648294,60.0,17.195823669433594,-0.0,-1.0520781046352569e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7478332519531,0.0,0.0,9.32484690565616e-05,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7466735839844,0.0,0.0,9.8195334430784e-05,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74432373046875,0.0,0.0,7.252686191350222e-05,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475891113281,0.0,0.0,9.819525439525024e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475891113281,0.0,0.0,0.0004657938843593,284.6352844238281,294.1499938964844,294.649658203125,293.1063232421875,295.79107666015625,294.73443603515625,285.2292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012420121347531,5.36722222221897e-09,0.0012420067796483,-0.0128674637526273,0.0,0.0,0.0,-0.0087214075028896,60.0,17.152923583984375,-0.0,-1.0517467075032982e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474365234375,0.0,0.0,9.323859558207914e-05,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74627685546875,0.0,0.0,9.818493708735332e-05,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7439270019531,0.0,0.0,7.251917850226164e-05,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471618652344,0.0,0.0,9.818485705181956e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471618652344,0.0,0.0,0.0004657445824705,284.6357727050781,294.1499938964844,294.63995361328125,293.09698486328125,295.7784118652344,294.7255859375,285.2363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418802361935,5.3548472322972884e-09,0.0012418748810887,-0.0128350695595145,0.0,0.0,0.0,-0.008715140633285,60.0,17.110790252685547,-0.0,-1.0515233128671753e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470397949219,0.0,0.0,9.32339535211213e-05,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74591064453125,0.0,0.0,9.81800549197942e-05,299.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435607910156,0.0,0.0,7.2515569627285e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467956542969,0.0,0.0,9.817997488426045e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467956542969,0.0,0.0,0.0004657214158214,284.6363525390625,294.1499938964844,294.6302490234375,293.087646484375,295.76580810546875,294.7166748046875,285.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418180704116,5.34900745918776e-09,0.0012418127153068,-0.0128197828307747,0.0,0.0,0.0,-0.0087121836841106,60.0,17.069833755493164,-0.0,-1.0514180814880093e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467041015625,0.0,0.0,9.323393169324844e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455749511719,0.0,0.0,9.818002581596376e-05,299.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432556152344,0.0,0.0,7.251554779941216e-05,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464599609375,0.0,0.0,9.817994578043e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464599609375,0.0,0.0,0.0004657212994061,284.636962890625,294.1499938964844,294.6205139160156,293.0782775878906,295.75323486328125,294.7076721191406,285.2503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418172555044,5.348926190862357e-09,0.0012418119003996,-0.0128195695579051,0.0,0.0,0.0,-0.0087121427059173,60.0,17.029582977294922,-0.0,-1.0514168025110848e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464294433594,0.0,0.0,9.323922859039158e-05,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74530029296875,0.0,0.0,9.81855991994962e-05,299.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74298095703125,0.0,0.0,7.251966599142179e-05,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74615478515625,0.0,0.0,9.818551916396244e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74615478515625,0.0,0.0,0.000465747754788,284.6376342773437,294.1499938964844,294.6107788085937,293.06890869140625,295.7406921386719,294.6985778808594,285.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418874539434,5.355491161651571e-09,0.0012418820988386,-0.012836754322052,0.0,0.0,0.0,-0.0087154684588313,60.0,16.990419387817383,-0.0,-1.051535605256504e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74615478515625,0.0,0.0,9.324805432697758e-05,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450256347656,0.0,0.0,9.819489787332714e-05,299.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74273681640625,0.0,0.0,7.252653449540958e-05,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7458801269531,0.0,0.0,9.819481783779338e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74591064453125,0.0,0.0,0.0004657918761949,284.63836669921875,294.1499938964844,294.6010131835937,293.0595092773437,295.7281494140625,294.6894226074219,285.2643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012420045677572,5.366469935097484e-09,0.0012419992126524,-0.012865494005382,0.0,0.0,0.0,-0.0087210293859243,60.0,16.951904296875,-0.0,-1.0517341308968753e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
