time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18048420,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74591064453125,0.0,0.0,9.326136205345392e-05,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74481201171875,0.0,0.0,9.820891136769204e-05,299.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425231933594,0.0,0.0,7.253688090713695e-05,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74566650390625,0.0,0.0,9.82088313321583e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74566650390625,0.0,0.0,0.0004658583493437,284.6391296386719,294.1499938964844,294.5912170410156,293.0500793457031,295.7156677246094,294.68017578125,285.271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012421814026311,5.3830397916954115e-09,0.0012421760475263,-0.0129088684916496,0.0,0.0,0.0,-0.0087294215336442,60.0,16.91419219970703,-0.0,-1.0520336957142717e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7456970214844,0.0,0.0,9.327815496362746e-05,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445983886719,0.0,0.0,9.82265846687369e-05,299.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7423400878906,0.0,0.0,7.25499412510544e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454528808594,0.0,0.0,9.822651190916076e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454528808594,0.0,0.0,0.0004659422265831,284.63995361328125,294.1499938964844,294.5813903808594,293.0406188964844,295.7032165527344,294.6708374023437,285.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424046872183,5.403955061211718e-09,0.0012423992156982,-0.0129636181518435,0.0,0.0,0.0,-0.0087400143966078,60.0,16.8770809173584,-0.0,-1.0524118465582433e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455444335937,0.0,0.0,9.32985421968624e-05,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74444580078125,0.0,0.0,9.824805601965636e-05,299.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421875,0.0,0.0,7.256579556269571e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74530029296875,0.0,0.0,9.824798326008022e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.74530029296875,0.0,0.0,0.0004660440899897,284.64080810546875,294.1499938964844,294.5715637207031,293.0311584472656,295.6907653808594,294.661376953125,285.2850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012426758185029,5.429367178066968e-09,0.0012426703469827,-0.0130301397293806,0.0,0.0,0.0,-0.008752885274589,60.0,16.840831756591797,-0.0,-1.0528713545454593e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74542236328125,0.0,0.0,9.332139597972856e-05,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74432373046875,0.0,0.0,9.827212488744408e-05,299.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420654296875,0.0,0.0,7.258357072714716e-05,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74517822265625,0.0,0.0,9.827204485191032e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74517822265625,0.0,0.0,0.0004661582643166,284.6417236328125,294.1499938964844,294.5616760253906,293.02166748046875,295.6783752441406,294.65185546875,285.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012429798953235,5.4578594976817385e-09,0.0012429744238033,-0.0131047237664461,0.0,0.0,0.0,-0.0087673161178827,60.0,16.805082321166992,-0.0,-1.053386640137433e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74530029296875,0.0,0.0,9.334647620562464e-05,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442321777344,0.0,0.0,9.829853661358356e-05,299.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74200439453125,0.0,0.0,7.260307756951079e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450561523437,0.0,0.0,9.829846385400742e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450866699219,0.0,0.0,0.0004662835563067,284.6427001953125,294.1499938964844,294.5517883300781,293.0121459960937,295.6659851074219,294.6422119140625,285.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433135416358,5.489132259839381e-09,0.0012433080701157,-0.0131865860894322,0.0,0.0,0.0,-0.0087831551209092,60.0,16.76984405517578,-0.0,-1.0539523032093713e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452392578125,0.0,0.0,9.337332448922098e-05,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.744140625,0.0,0.0,9.832680370891468e-05,299.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.741943359375,0.0,0.0,7.262395229190588e-05,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449951171875,0.0,0.0,9.832673094933853e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449951171875,0.0,0.0,0.0004664176667574,284.6437072753906,294.1499938964844,294.5418701171875,293.0025939941406,295.65362548828125,294.63250732421875,285.30548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012436707038432,5.522607260388668e-09,0.0012436652323231,-0.0132742123678326,0.0,0.0,0.0,-0.00880010984838,60.0,16.73491096496582,-0.0,-1.0545579698373333e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452087402344,0.0,0.0,9.340110409539192e-05,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.744140625,0.0,0.0,9.835605305852368e-05,299.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.741943359375,0.0,0.0,7.264555461006239e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449645996094,0.0,0.0,9.835598029894754e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449645996094,0.0,0.0,0.000466556433821,284.6447448730469,294.1499938964844,294.53192138671875,292.9930419921875,295.6412658691406,294.6227111816406,285.312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124404032249,5.557245330578553e-09,0.0012440347345545,-0.0133648831397295,0.0,0.0,0.0,-0.0088176531717181,60.0,16.70050048828125,-0.0,-1.0551848816930945e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74517822265625,0.0,0.0,9.342952398583292e-05,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.744140625,0.0,0.0,9.838598634814844e-05,299.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.741943359375,0.0,0.0,7.26676662452519e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449645996094,0.0,0.0,9.83859135885723e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449645996094,0.0,0.0,0.0004666984314098,284.6458435058594,294.1499938964844,294.5219421386719,292.9834289550781,295.62896728515625,294.6128234863281,285.3190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012444185558706,5.592694307665624e-09,0.0012444129679352,-0.0134576763957738,0.0,0.0,0.0,-0.0088356072083115,60.0,16.66622543334961,-0.0,-1.0558266438920329e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452392578125,0.0,0.0,9.345770376967266e-05,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7441711425781,0.0,0.0,9.841565770329908e-05,299.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74200439453125,0.0,0.0,7.268958142958581e-05,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449951171875,0.0,0.0,9.841558494372292e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449951171875,0.0,0.0,0.0004668392066378,284.6470031738281,294.1499938964844,294.5119323730469,292.97381591796875,295.6166687011719,294.60284423828125,285.3257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447935296222,5.6278350868410615e-09,0.0012447879416868,-0.0135496612638235,0.0,0.0,0.0,-0.0088534047827124,60.0,16.632253646850586,-0.0,-1.0564630059661797e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74530029296875,0.0,0.0,9.348539606435224e-05,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442321777344,0.0,0.0,9.844481246545912e-05,299.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420959472656,0.0,0.0,7.27111182641238e-05,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450561523437,0.0,0.0,9.844474698184058e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450561523437,0.0,0.0,0.0004669775080401,284.6482238769531,294.1499938964844,294.5018920898437,292.9641418457031,295.6044006347656,294.5927734375,285.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451619841158,5.662364799263742e-09,0.001245156279765,-0.013640047982335,0.0,0.0,0.0,-0.0088708940893411,60.0,16.598329544067383,-0.0,-1.0570884967364692e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7453918457031,0.0,0.0,9.351175685878844e-05,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7443542480469,0.0,0.0,9.847257024375722e-05,299.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7422180175781,0.0,0.0,7.273161463672295e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74517822265625,0.0,0.0,9.847250476013868e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74517822265625,0.0,0.0,0.0004671092028729,284.64947509765625,294.1499938964844,294.4918518066406,292.9544677734375,295.5921325683594,294.5826721191406,285.3390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012455127434805,5.6952349503092145e-09,0.0012455070391297,-0.0137260891497135,0.0,0.0,0.0,-0.0088875414803624,60.0,16.564355850219727,-0.0,-1.0576840736575833e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455444335937,0.0,0.0,9.35364150791429e-05,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7444763183594,0.0,0.0,9.849853813648224e-05,299.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74237060546875,0.0,0.0,7.275079406099394e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74530029296875,0.0,0.0,9.84984653769061e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74530029296875,0.0,0.0,0.0004672323993872,284.6507568359375,294.1499938964844,294.48175048828125,292.9447631835937,295.57989501953125,294.5724792480469,285.3457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012458408018574,5.725979690396343e-09,0.0012458350975066,-0.0138065684586763,0.0,0.0,0.0,-0.0089031131938099,60.0,16.530254364013672,-0.0,-1.0582413523252401e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7456970214844,0.0,0.0,9.355876682093368e-05,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7446594238281,0.0,0.0,9.852207585936412e-05,299.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425537109375,0.0,0.0,7.276817632373422e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454528808594,0.0,0.0,9.85220103757456e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454833984375,0.0,0.0,0.0004673440707847,284.652099609375,294.1499938964844,294.4716186523437,292.9349975585937,295.56768798828125,294.562255859375,285.35235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461382430046,5.753849396938904e-09,0.0012461324222385,-0.0138795198872685,0.0,0.0,0.0,-0.0089172292500734,60.0,16.495967864990234,-0.0,-1.0587466192646389e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7458801269531,0.0,0.0,9.357829549117014e-05,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7448425292969,0.0,0.0,9.85426377155818e-05,299.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427673339844,0.0,0.0,7.278336124727502e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74566650390625,0.0,0.0,9.854256495600566e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74566650390625,0.0,0.0,0.0004674415977206,284.6534729003906,294.1499938964844,294.4614562988281,292.9252319335937,295.5555114746094,294.552001953125,285.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463979655876,5.778185485638687e-09,0.0012463921448215,-0.0139432223513722,0.0,0.0,0.0,-0.0089295553043484,60.0,16.461402893066406,-0.0,-1.0591879373578197e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461242675781,0.0,0.0,9.35948410187848e-05,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450866699219,0.0,0.0,9.856006363406776e-05,299.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430114746094,0.0,0.0,7.279623241629452e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7458801269531,0.0,0.0,9.855999087449165e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7458801269531,0.0,0.0,0.0004675242817029,284.6549072265625,294.1499938964844,294.4512634277344,292.9154052734375,295.5433349609375,294.5417175292969,285.36553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012466179905459,5.798804103562816e-09,0.0012466121697798,-0.0139971924945712,0.0,0.0,0.0,-0.0089399982243776,60.0,16.426475524902344,-0.0,-1.0595619670539237e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7463684082031,0.0,0.0,9.36079741222784e-05,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.745361328125,0.0,0.0,9.857389522949234e-05,299.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432861328125,0.0,0.0,7.280644786078483e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74615478515625,0.0,0.0,9.85738224699162e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.74615478515625,0.0,0.0,0.0004675898817367,284.6563720703125,294.1499938964844,294.4410095214844,292.90557861328125,295.5311889648437,294.5313720703125,285.3721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012467926135286,5.815160797340013e-09,0.0012467867927625,-0.0140400072559714,0.0,0.0,0.0,-0.0089482823386788,60.0,16.391164779663086,-0.0,-1.0598587607546508e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7466735839844,0.0,0.0,9.36170545173809e-05,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74566650390625,0.0,0.0,9.858345583779736e-05,299.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435913085937,0.0,0.0,7.281350553967059e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464599609375,0.0,0.0,9.858338307822125e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464599609375,0.0,0.0,0.0004676352546084,284.65789794921875,294.1499938964844,294.4307556152344,292.89569091796875,295.51904296875,294.5210266113281,285.378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246913219802,5.8264557623033406e-09,0.0012469073990359,-0.0140695730224251,0.0,0.0,0.0,-0.0089540034532547,60.0,16.355350494384766,-0.0,-1.0600637523339176e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470092773437,0.0,0.0,9.362225682707503e-05,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460021972656,0.0,0.0,9.858892735792324e-05,299.203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74395751953125,0.0,0.0,7.281755097210407e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74676513671875,0.0,0.0,9.85888545983471e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74676513671875,0.0,0.0,0.0004676612152252,284.6594543457031,294.1499938964844,294.4204406738281,292.8857727050781,295.5069580078125,294.5106811523437,285.3851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012469820212572,5.832901717184313e-09,0.0012469762004911,-0.0140864457935094,0.0,0.0,0.0,-0.0089572686702013,60.0,16.31903648376465,-0.0,-1.0601808497767706e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7473449707031,0.0,0.0,9.362312266603112e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7463684082031,0.0,0.0,9.858984412858264e-05,299.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74432373046875,0.0,0.0,7.281822763616219e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74713134765625,0.0,0.0,9.858977136900648e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74713134765625,0.0,0.0,0.0004676655807998,284.6610412597656,294.1499938964844,294.4100952148437,292.8758239746094,295.4948425292969,294.5003356933594,285.3916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012469934299588,5.8339493236303505e-09,0.0012469876091927,-0.0140891876071691,0.0,0.0,0.0,-0.0089578004553914,60.0,16.28215980529785,-0.0,-1.0602000344306365e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.74774169921875,0.0,0.0,9.361961565446109e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467346191406,0.0,0.0,9.8586140666157e-05,299.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447204589844,0.0,0.0,7.281549187609926e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475280761719,0.0,0.0,9.858607518253848e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475280761719,0.0,0.0,0.00046764803119,284.6626892089844,294.1499938964844,294.39971923828125,292.8658447265625,295.4827880859375,294.489990234375,285.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012469462817534,5.829520421940515e-09,0.0012469404609873,-0.0140775945037603,0.0,0.0,0.0,-0.0089555578306317,60.0,16.24466323852539,-0.0,-1.0601198141557688e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481689453125,0.0,0.0,9.361164120491594e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471618652344,0.0,0.0,9.857775148702784e-05,299.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7451477050781,0.0,0.0,7.280929276021197e-05,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479248046875,0.0,0.0,9.857767872745173e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479553222656,0.0,0.0,0.0004676082462538,284.66436767578125,294.1499938964844,294.3893127441406,292.8558044433594,295.4707336425781,294.4796447753906,285.4046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246839761734,5.819527970629679e-09,0.0012468339409679,-0.0140514383092522,0.0,0.0,0.0,-0.0089504979550838,60.0,16.206533432006836,-0.0,-1.0599387678666973e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74859619140625,0.0,0.0,9.359930118080229e-05,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.74761962890625,0.0,0.0,9.856474935077132e-05,299.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7456359863281,0.0,0.0,7.279969577211887e-05,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483825683594,0.0,0.0,9.856468386715278e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483825683594,0.0,0.0,0.0004675466043408,284.66607666015625,294.1499938964844,294.3788452148437,292.84576416015625,295.45867919921875,294.46929931640625,285.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012466751504689,5.804077218840575e-09,0.0012466693297028,-0.014010994695127,0.0,0.0,0.0,-0.0089426729828119,60.0,16.167810440063477,-0.0,-1.0596587429745341e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74908447265625,0.0,0.0,9.358189709018916e-05,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74810791015625,0.0,0.0,9.854642121354118e-05,299.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461242675781,0.0,0.0,7.278615521499887e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488708496094,0.0,0.0,9.854635572992264e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488708496094,0.0,0.0,0.0004674596711993,284.6678466796875,294.1499938964844,294.36834716796875,292.8356628417969,295.4466857910156,294.4590148925781,285.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012464429019019,5.782302192613997e-09,0.0012464371975511,-0.0139539968222379,0.0,0.0,0.0,-0.0089316451922059,60.0,16.128273010253906,-0.0,-1.059264107539093e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496032714844,0.0,0.0,9.356084046885373e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486267089844,0.0,0.0,9.852424409473316e-05,299.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.74664306640625,0.0,0.0,7.276976975845173e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7493896484375,0.0,0.0,9.852417861111462e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7493896484375,0.0,0.0,0.000467354489956,284.669677734375,294.1499938964844,294.3578186035156,292.82550048828125,295.4346618652344,294.44873046875,285.42388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461621081456,5.7559645938454196e-09,0.0012461564037948,-0.0138850547373294,0.0,0.0,0.0,-0.0089183067902922,60.0,16.08819580078125,-0.0,-1.0587867649292093e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7501220703125,0.0,0.0,9.353528002975509e-05,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491760253906,0.0,0.0,9.849733032751828e-05,299.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7472229003906,0.0,0.0,7.274989184224978e-05,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499084472656,0.0,0.0,9.849726484389976e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499389648437,0.0,0.0,0.0004672268405556,284.6715087890625,294.1499938964844,294.34722900390625,292.8153381347656,295.4226989746094,294.4385070800781,285.4302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012458214769139,5.724016816088806e-09,0.0012458157725632,-0.0138014275580644,0.0,0.0,0.0,-0.0089021269232034,60.0,16.047468185424805,-0.0,-1.0582078857623857e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507019042969,0.0,0.0,9.350549225928262e-05,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.749755859375,0.0,0.0,9.846596367424354e-05,299.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.747802734375,0.0,0.0,7.272672519320622e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75048828125,0.0,0.0,9.8465898190625e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75048828125,0.0,0.0,0.0004670780326705,284.67340087890625,294.1499938964844,294.33660888671875,292.8051147460937,295.4107360839844,294.42828369140625,285.4366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012454243842512,5.686780379932088e-09,0.0012454186799004,-0.0137039572000503,0.0,0.0,0.0,-0.0088832695037126,60.0,16.006139755249023,-0.0,-1.0575334385976021e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513122558594,0.0,0.0,9.347148443339393e-05,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503662109375,0.0,0.0,9.843015141086652e-05,299.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484130859375,0.0,0.0,7.270026981132105e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510986328125,0.0,0.0,9.8430085927248e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510986328125,0.0,0.0,0.0004669081827159,284.6753234863281,294.1499938964844,294.3259582519531,292.7948608398437,295.3988037109375,294.4180908203125,285.4429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244971062988,5.644277489835758e-09,0.0012449654750525,-0.0135926995426416,0.0,0.0,0.0,-0.0088617438450455,60.0,15.96405029296875,-0.0,-1.0567637076519533e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.751953125,0.0,0.0,9.343391138827428e-05,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510070800781,0.0,0.0,9.8390577477403e-05,299.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7490539550781,0.0,0.0,7.267104228958488e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7517395019531,0.0,0.0,9.839051199378446e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7517395019531,0.0,0.0,0.0004667204921133,284.6772766113281,294.1499938964844,294.31524658203125,292.7845458984375,295.3868713378906,294.407958984375,285.4493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012444702442735,5.597316388161744e-09,0.001244464656338,-0.0134697724133729,0.0,0.0,0.0,-0.0088379606604576,60.0,15.921442985534668,-0.0,-1.05591361432289e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525939941406,0.0,0.0,9.33919582166709e-05,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516784667969,0.0,0.0,9.834639786276966e-05,299.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.749755859375,0.0,0.0,7.263840961968526e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524108886719,0.0,0.0,9.834633237915114e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524108886719,0.0,0.0,0.000466510944534,284.6792907714844,294.1499938964844,294.3044738769531,292.7742004394531,295.3749694824219,294.3978576660156,285.45562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012439112178981,5.544894765563413e-09,0.0012439056299626,-0.0133325504139065,0.0,0.0,0.0,-0.008811411447823,60.0,15.878108024597168,-0.0,-1.0549651108249237e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532958984375,0.0,0.0,9.334729111287744e-05,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523803710937,0.0,0.0,9.829935879679395e-05,299.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7504577636719,0.0,0.0,7.260366692207754e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530822753906,0.0,0.0,9.829929331317544e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530822753906,0.0,0.0,0.0004662878054659,284.68133544921875,294.1499938964844,294.2936706542969,292.7637939453125,295.3630676269531,294.3878173828125,285.4619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433158699423,5.489079413223408e-09,0.0012433103984221,-0.0131864445284008,0.0,0.0,0.0,-0.0087831430137157,60.0,15.834324836730955,-0.0,-1.0539555717059557e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7540283203125,0.0,0.0,9.32987968553789e-05,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75311279296875,0.0,0.0,9.824829612625764e-05,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.751220703125,0.0,0.0,7.256594835780561e-05,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538146972656,0.0,0.0,9.82482306426391e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538146972656,0.0,0.0,0.0004660456033889,284.68341064453125,294.1499938964844,294.2828369140625,292.7533569335937,295.3512268066406,294.3778076171875,285.4681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012426697649061,5.428493654591193e-09,0.001242664293386,-0.0130278496071696,0.0,0.0,0.0,-0.0087524596601724,60.0,15.789958953857422,-0.0,-1.0528602700787817e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547607421875,0.0,0.0,9.324726124759763e-05,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538452148437,0.0,0.0,9.819402475841343e-05,299.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519836425781,0.0,0.0,7.252587238326669e-05,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.75457763671875,0.0,0.0,9.819396655075252e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75457763671875,0.0,0.0,0.0004657881800085,284.6855163574219,294.1499938964844,294.2719421386719,292.7428894042969,295.33935546875,294.3678283691406,285.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419830309227,5.364109156857921e-09,0.0012419776758179,-0.0128593109548091,0.0,0.0,0.0,-0.00871985219419,60.0,15.745121002197266,-0.0,-1.051696969511795e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75555419921875,0.0,0.0,9.319165110355244e-05,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.754638671875,0.0,0.0,9.813546057557689e-05,299.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7527770996094,0.0,0.0,7.248260953929275e-05,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553405761719,0.0,0.0,9.813540236791596e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75537109375,0.0,0.0,0.0004655103839468,284.68768310546875,294.1499938964844,294.260986328125,292.7323608398437,295.3275146484375,294.35791015625,285.4806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412420473992,5.294630511798459e-09,0.0012412366922944,-0.0126774339005351,0.0,0.0,0.0,-0.0086846640333533,60.0,15.699615478515623,-0.0,-1.0504422931489898e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7563781738281,0.0,0.0,9.313231566920877e-05,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554626464844,0.0,0.0,9.807298192754388e-05,299.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75360107421875,0.0,0.0,7.24364654161036e-05,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75616455078125,0.0,0.0,9.807291644392536e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.75616455078125,0.0,0.0,0.0004652140196412,284.6898803710937,294.1499938964844,294.25,292.7217712402344,295.3157043457031,294.3480224609375,285.48687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012404514709487,5.220509358139225e-09,0.0012404462322592,-0.0124834049493074,0.0,0.0,0.0,-0.0086471252143383,60.0,15.653607368469238,-0.0,-1.0491046253946481e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572021484375,0.0,0.0,9.306700667366384e-05,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7563171386719,0.0,0.0,9.8004202300217e-05,299.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75445556640625,0.0,0.0,7.238566468004137e-05,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75701904296875,0.0,0.0,9.800413681659847e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75701904296875,0.0,0.0,0.0004648877657018,284.6921081542969,294.1499938964844,294.23809814453125,292.71124267578125,295.30389404296875,294.3381652832031,285.4931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001239581266418,5.1389177357918925e-09,0.0012395761441439,-0.0122698163613677,0.0,0.0,0.0,-0.0086058024317026,60.0,15.60708713531494,-0.0,-1.0476330913888888e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7580871582031,0.0,0.0,9.298378427047282e-05,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572021484375,0.0,0.0,9.791656339075416e-05,299.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553405761719,0.0,0.0,7.232093048514798e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75787353515625,0.0,0.0,9.791650518309324e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75787353515625,0.0,0.0,0.0004644720756914,284.6943664550781,294.1499938964844,294.2245178222656,292.7008056640625,295.2920837402344,294.3282165527344,285.499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012384726433083,5.034967998085449e-09,0.0012384676374495,-0.0119976988062262,0.0,0.0,0.0,-0.0085531575605273,60.0,15.559222221374512,-0.0,-1.0457598165203309e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75897216796875,0.0,0.0,9.288725414080544e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7580871582031,0.0,0.0,9.781491826288402e-05,299.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7562561035156,0.0,0.0,7.224585715448484e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587890625,0.0,0.0,9.781485277926548e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587890625,0.0,0.0,0.0004639899125322,284.6966552734375,294.1499938964844,294.2092590332031,292.6905212402344,295.2802429199219,294.318115234375,285.50543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012371867196634,4.9144075475737745e-09,0.0012371818302199,-0.0116820950061082,0.0,0.0,0.0,-0.0084920991212129,60.0,15.510045051574709,-0.0,-1.0435891795168573e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7598876953125,0.0,0.0,9.277398930862546e-05,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7590026855469,0.0,0.0,9.76956362137571e-05,299.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572021484375,0.0,0.0,7.21577598596923e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597045898437,0.0,0.0,9.769557800609618e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597045898437,0.0,0.0,0.0004634241340681,284.698974609375,294.1499938964844,294.19244384765625,292.6803283691406,295.26837158203125,294.3077697753906,285.5115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012356778606772,4.772943373865246e-09,0.001235673087649,-0.0113117638975381,0.0,0.0,0.0,-0.0084204534068703,60.0,15.459022521972656,-0.0,-1.0410450812514685e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608337402344,0.0,0.0,9.26479187910445e-05,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599792480469,0.0,0.0,9.756287909112872e-05,299.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581787109375,0.0,0.0,7.205970177892596e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606506347656,0.0,0.0,9.75628208834678e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606506347656,0.0,0.0,0.0004627943853847,284.7013244628906,294.1499938964844,294.174072265625,292.6702880859375,295.2564697265625,294.2972106933594,285.5177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012339985696598,4.615491544512906e-09,0.001233993913047,-0.0108995744958519,0.0,0.0,0.0,-0.008340710774064,60.0,15.40650749206543,-0.0,-1.038217121163143e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
