time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18050760,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618103027344,0.0,0.0,9.250763832824303e-05,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7609558105469,0.0,0.0,9.741515532368794e-05,299.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591552734375,0.0,0.0,7.195059151854366e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616271972656,0.0,0.0,9.741509711602704e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616271972656,0.0,0.0,0.0004620936815626,284.7037048339844,294.1499938964844,294.1542358398437,292.6603088378906,295.2444763183594,294.2864074707031,285.5238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321298709139,4.440302792119155e-09,0.0012321254471316,-0.0104409465566277,0.0,0.0,0.0,-0.0082519855350255,60.0,15.352367401123049,-0.0,-1.0350751011856121e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7628173828125,0.0,0.0,9.235701872967184e-05,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.761962890625,0.0,0.0,9.725654672365636e-05,299.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601623535156,0.0,0.0,7.18334413249977e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626342773437,0.0,0.0,9.725648851599544e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626342773437,0.0,0.0,0.0004613413184415,284.70611572265625,294.1499938964844,294.1330261230469,292.65045166015625,295.232421875,294.2754211425781,285.5299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012301234528422,4.252200369592174e-09,0.0012301192618906,-0.0099485032260417,0.0,0.0,0.0,-0.0081567196175456,60.0,15.296557426452637,-0.0,-1.0317067022924677e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.76385498046875,0.0,0.0,9.220296487910672e-05,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7629699707031,0.0,0.0,9.709431469673292e-05,299.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611999511719,0.0,0.0,7.171362085500732e-05,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636413574219,0.0,0.0,9.7094256489072e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636413574219,0.0,0.0,0.0004605717840604,284.70855712890625,294.1499938964844,294.1104431152344,292.64068603515625,295.22027587890625,294.26422119140625,285.5360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228071283549,4.05981159801172e-09,0.0012280672090128,-0.0094448318704962,0.0,0.0,0.0,-0.0080592818558216,60.0,15.23976993560791,-0.0,-1.0282671780714737e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.764892578125,0.0,0.0,9.205586684402078e-05,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640380859375,0.0,0.0,9.693940955912694e-05,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76226806640625,0.0,0.0,7.159920642152429e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76470947265625,0.0,0.0,9.693935135146604e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76470947265625,0.0,0.0,0.000459836970549,284.7110290527344,294.1499938964844,294.0865478515625,292.6310119628906,295.2080383300781,294.2528076171875,285.5420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261116644367,3.876103882305415e-09,0.0012261078227311,-0.008963881060481,0.0,0.0,0.0,-0.0079662408679723,60.0,15.182665824890137,-0.0,-1.024988307563035e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659606933594,0.0,0.0,9.193114965455608e-05,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7651062011719,0.0,0.0,9.680807852419092e-05,299.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76336669921875,0.0,0.0,7.150220335461199e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657775878906,0.0,0.0,9.680802031653002e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657775878906,0.0,0.0,0.0004592140030581,284.7135314941406,294.1499938964844,294.0614318847656,292.6214294433594,295.1956787109375,294.2411499023437,285.5481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012244500685483,3.720347363511678e-09,0.001224446343258,-0.0085561024025082,0.0,0.0,0.0,-0.0078873559832572,60.0,15.126742362976074,-0.0,-1.0222123592029676e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670593261719,0.0,0.0,9.18439618544653e-05,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662353515625,0.0,0.0,9.671627049101517e-05,299.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7644958496094,0.0,0.0,7.14343914296478e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668762207031,0.0,0.0,9.671621228335424e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668762207031,0.0,0.0,0.000458778522443,284.716064453125,294.1499938964844,294.03515625,292.6119384765625,295.1831970214844,294.2291259765625,285.5541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012232882436364,3.611456023122628e-09,0.0012232846347615,-0.0082710161805152,0.0,0.0,0.0,-0.0078322049230337,60.0,15.073766708374023,-0.0,-1.020273998619814e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681884765625,0.0,0.0,9.181033237837256e-05,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673645019531,0.0,0.0,9.668085112934932e-05,299.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.765625,0.0,0.0,7.140823436202481e-05,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680053710937,0.0,0.0,9.66807929216884e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680053710937,0.0,0.0,0.0004586105351336,284.7186279296875,294.1499938964844,294.0077819824219,292.6025085449219,295.1705627441406,294.2165222167969,285.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228395789861,3.5694280864362327e-09,0.0012228359701111,-0.0081609841436147,0.0,0.0,0.0,-0.007810918148607,60.0,15.02541160583496,-0.0,-1.0195263655532473e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76934814453125,0.0,0.0,9.184315422317012e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685241699219,0.0,0.0,9.67154192039743e-05,299.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668151855469,0.0,0.0,7.143376569729298e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691650390625,0.0,0.0,9.67153609963134e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691650390625,0.0,0.0,0.0004587745061144,284.7212219238281,294.1499938964844,293.9793395996094,292.5931396484375,295.1577453613281,294.20281982421875,285.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223276136443,3.6103786626995316e-09,0.001223272527568,-0.0082681970670819,0.0,0.0,0.0,-0.0078316563740372,60.0,14.984761238098145,-0.0,-1.0202550271287693e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705383300781,0.0,0.0,9.194092126563191e-05,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.76971435546875,0.0,0.0,9.68183667282574e-05,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680053710937,0.0,0.0,7.15097994543612e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703552246094,0.0,0.0,9.681830852059647e-05,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703552246094,0.0,0.0,0.0004592628683894,284.723876953125,294.1499938964844,293.94989013671875,292.5838623046875,295.1447448730469,294.1878662109375,285.5721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012245774269104,3.732413045298699e-09,0.0012245737016201,-0.0085876928642392,0.0,0.0,0.0,-0.0078934598714113,60.0,14.95129108428955,-0.0,-1.02242779576045e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7717590332031,0.0,0.0,9.210628923028708e-05,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709350585937,0.0,0.0,9.699250222183764e-05,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76922607421875,0.0,0.0,7.163841655710712e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715759277344,0.0,0.0,9.699245129013434e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715759277344,0.0,0.0,0.0004600888933055,284.7265319824219,294.1499938964844,293.9195251464844,292.5746154785156,295.13153076171875,294.1708068847656,285.5780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267794227227,3.9388550199248584e-09,0.0012267754646018,-0.0091281672939658,0.0,0.0,0.0,-0.0079980138689279,60.0,14.927321434020996,-0.0,-1.0261084781859608e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729797363281,0.0,0.0,9.231988224200904e-05,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77215576171875,0.0,0.0,9.72174311755225e-05,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704772949219,0.0,0.0,7.180454849731177e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727966308594,0.0,0.0,9.72173729678616e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727966308594,0.0,0.0,0.00046115583973,284.7292175292969,294.1499938964844,293.8882751464844,292.5654296875,295.1181335449219,294.1517333984375,285.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296235654503,4.2055146032282664e-09,0.0012296193744987,-0.0098262839019298,0.0,0.0,0.0,-0.0081330649554729,60.0,14.910712242126465,-0.0,-1.0308725961749589e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742614746094,0.0,0.0,9.256387420464308e-05,298.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734375,0.0,0.0,9.747436706675217e-05,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7717590332031,0.0,0.0,7.19943200238049e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740783691406,0.0,0.0,9.747430885909124e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740783691406,0.0,0.0,0.0004623746499419,284.7319641113281,294.1499938964844,293.8562316894531,292.5563049316406,295.1044616699219,294.1297912597656,285.5899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012328730663284,4.510134044011238e-09,0.0012328685261309,-0.0106237605214118,0.0,0.0,0.0,-0.0082873441278934,60.0,14.901586532592772,-0.0,-1.0363283564629457e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77557373046875,0.0,0.0,9.281125676352532e-05,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747497558594,0.0,0.0,9.773486817721276e-05,299.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7730712890625,0.0,0.0,7.218672544695437e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.775390625,0.0,0.0,9.773481724550948e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.775390625,0.0,0.0,0.0004636103694792,284.7347412109375,294.1499938964844,293.82342529296875,292.5472106933594,295.090576171875,294.1053466796875,285.59588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012361677363514,4.818982990428822e-09,0.0012361629633232,-0.0114322900772094,0.0,0.0,0.0,-0.0084437644109129,60.0,14.896294593811035,-0.0,-1.0418745688411948e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768859863281,0.0,0.0,9.304007107857616e-05,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760925292969,0.0,0.0,9.797581878956409e-05,299.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7744445800781,0.0,0.0,7.23646953701973e-05,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767028808594,0.0,0.0,9.797576785786076e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767028808594,0.0,0.0,0.0004647533642128,284.7375793457031,294.1499938964844,293.7899169921875,292.53814697265625,295.076416015625,294.0780639648437,285.6017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392152566462,5.104650924181442e-09,0.0012392101343721,-0.012180115096271,0.0,0.0,0.0,-0.0085884453728795,60.0,14.893104553222656,-0.0,-1.0470176192711733e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782592773437,0.0,0.0,9.32336042751558e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774353027344,0.0,0.0,9.817961836233736e-05,299.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758178710937,0.0,0.0,7.251522038131952e-05,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.778076171875,0.0,0.0,9.817956743063404e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.778076171875,0.0,0.0,0.000465720106149,284.74041748046875,294.1499938964844,293.7557678222656,292.5291442871094,295.0620422363281,294.0487976074219,285.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417929247021,5.3462660964953565e-09,0.0012417875695973,-0.0128126014024019,0.0,0.0,0.0,-0.0087108165025711,60.0,14.88858127593994,-0.0,-1.0513774384435237e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796325683594,0.0,0.0,9.34166819206439e-05,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7788391113281,0.0,0.0,9.837240941124036e-05,299.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772216796875,0.0,0.0,7.265761087182909e-05,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7794494628906,0.0,0.0,9.837235120357946e-05,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7794494628906,0.0,0.0,0.0004666346067097,284.7433166503906,294.1499938964844,293.7210388183594,292.5201416015625,295.0473937988281,294.017333984375,285.613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012442308943718,5.574825046039677e-09,0.0012442253064364,-0.0134108969941735,0.0,0.0,0.0,-0.0088265724480152,60.0,14.881717681884766,-0.0,-1.055510026048978e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810363769531,0.0,0.0,9.33150076889433e-05,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7802429199219,0.0,0.0,9.826533641899005e-05,299.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77862548828125,0.0,0.0,7.257852848852053e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808837890625,0.0,0.0,9.826528548728676e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808837890625,0.0,0.0,0.0004661267448682,284.7462158203125,294.1499938964844,293.685791015625,292.5111999511719,295.03253173828125,293.9853515625,285.6193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012428796617314,5.447841289196731e-09,0.0012428741902112,-0.0130784921348094,0.0,0.0,0.0,-0.0087622767314314,60.0,14.864234924316406,-0.0,-1.05321312560136e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825012207031,0.0,0.0,9.31072936509736e-05,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7817077636719,0.0,0.0,9.804660658119246e-05,299.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78009033203125,0.0,0.0,7.24169731256552e-05,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823181152344,0.0,0.0,9.804655564948916e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823181152344,0.0,0.0,0.0004650891933124,284.7491760253906,294.1499938964844,293.65008544921875,292.50225830078125,295.0174560546875,293.9545288085937,285.62518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012401122367009,5.188457663507506e-09,0.0012401069980114,-0.01239949837327,0.0,0.0,0.0,-0.0086309053003788,60.0,14.824825286865234,-0.0,-1.048529156832956e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.783935546875,0.0,0.0,9.286041313316672e-05,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831726074219,0.0,0.0,9.778662933968008e-05,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.78155517578125,0.0,0.0,7.222495332825929e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837829589844,0.0,0.0,9.778657113201916e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837829589844,0.0,0.0,0.0004638559476006,284.75213623046875,294.1499938964844,293.614013671875,292.49334716796875,295.002197265625,293.92498779296875,285.6310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012368239695206,4.880162052245396e-09,0.0012368191964924,-0.011592443101108,0.0,0.0,0.0,-0.0084747681394219,60.0,14.773947715759276,-0.0,-1.0429754837559813e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854309082031,0.0,0.0,9.257090277969836e-05,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78466796875,0.0,0.0,9.748175216373056e-05,299.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7830505371094,0.0,0.0,7.199976971605793e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7852478027344,0.0,0.0,9.748170123202726e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7852478027344,0.0,0.0,0.0004624098073691,284.755126953125,294.1499938964844,293.5775756835937,292.4844665527344,294.9867553710937,293.8973388671875,285.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012329678284004,4.5186419050935456e-09,0.0012329634046182,-0.0106460293754935,0.0,0.0,0.0,-0.0082916729152202,60.0,14.71280574798584,-0.0,-1.0364817626395961e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78692626953125,0.0,0.0,9.226868132827803e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861633300781,0.0,0.0,9.716350177768618e-05,299.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845764160156,0.0,0.0,7.176471262937412e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867736816406,0.0,0.0,9.716345084598288e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867736816406,0.0,0.0,0.0004609001625794,284.7581481933594,294.1499938964844,293.54083251953125,292.4756164550781,294.9710998535156,293.8716735839844,285.642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289423029869,4.1412602236334806e-09,0.0012289381120353,-0.0096580628305673,0.0,0.0,0.0,-0.0081005431711673,60.0,14.64583969116211,-0.0,-1.0297247143853384e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884521484375,0.0,0.0,9.199824853567408e-05,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7876892089844,0.0,0.0,9.687872079666704e-05,299.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861022949219,0.0,0.0,7.155437197070569e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882995605469,0.0,0.0,9.687866986496374e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882995605469,0.0,0.0,0.0004595493082888,284.7611694335937,294.1499938964844,293.50390625,292.4667663574219,294.9552917480469,293.8477478027344,285.6483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253397144377,3.803563686233247e-09,0.0012253358727321,-0.0087739657610654,0.0,0.0,0.0,-0.0079295113682746,60.0,14.576874732971191,-0.0,-1.0236968961407913e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900085449219,0.0,0.0,9.181089262710884e-05,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78924560546875,0.0,0.0,9.668142593000084e-05,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7876892089844,0.0,0.0,7.140864909160882e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898254394531,0.0,0.0,9.668137499829754e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898254394531,0.0,0.0,0.0004586134455166,284.7641906738281,294.1499938964844,293.466796875,292.4579467773437,294.9393005371094,293.8250427246094,285.6540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228433042764,3.5696028355403087e-09,0.0012228398118168,-0.0081614395603537,0.0,0.0,0.0,-0.0078110159374773,60.0,14.511268615722656,-0.0,-1.0195311972438505e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79156494140625,0.0,0.0,9.174528531730176e-05,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908020019531,0.0,0.0,9.661234071245416e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78924560546875,0.0,0.0,7.135762280086055e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7913818359375,0.0,0.0,9.661228978075088e-05,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914123535156,0.0,0.0,0.0004582857363857,284.76727294921875,294.1499938964844,293.4295959472656,292.4491577148437,294.923095703125,293.8028259277344,285.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219683267176,3.4876577181819357e-09,0.0012219648342579,-0.0079469000920653,0.0,0.0,0.0,-0.0077695092186331,60.0,14.454082489013672,-0.0,-1.0180742293641742e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79315185546875,0.0,0.0,9.182330541079864e-05,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923889160156,0.0,0.0,9.669449354987592e-05,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908630371094,0.0,0.0,7.141830428736284e-05,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929992675781,0.0,0.0,9.669444261817262e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929992675781,0.0,0.0,0.0004586754366755,284.7703552246094,294.1499938964844,293.3923645019531,292.4403991699219,294.9066467285156,293.7795104980469,285.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223006285727,3.585034935582598e-09,0.001223002676852,-0.0082018440589308,0.0,0.0,0.0,-0.007818822748959,60.0,14.410599708557127,-0.0,-1.0198059641197689e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947692871094,0.0,0.0,9.2028480139561e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940368652344,0.0,0.0,9.691055311122908e-05,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79248046875,0.0,0.0,7.157788058975711e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79461669921875,0.0,0.0,9.69105021795258e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79461669921875,0.0,0.0,0.000459700328065,284.77349853515625,294.1499938964844,293.3551330566406,292.4316711425781,294.88995361328125,293.7536315917969,285.6712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225738087669,3.841182039110436e-09,0.0012257342459633,-0.0088724559172987,0.0,0.0,0.0,-0.0079485494643449,60.0,14.384024620056152,-0.0,-1.0243680037547165e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964172363281,0.0,0.0,9.23102197702974e-05,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956848144531,0.0,0.0,9.720723755890504e-05,299.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7941589355469,0.0,0.0,7.179701060522348e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962646484375,0.0,0.0,9.720718662720174e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962646484375,0.0,0.0,0.0004611077019944,284.77667236328125,294.1499938964844,293.3179931640625,292.4229736328125,294.8730163574219,293.7243957519531,285.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012294900370761,4.192934444091634e-09,0.0012294858461245,-0.0097933486104011,0.0,0.0,0.0,-0.0081266975030303,60.0,14.370868682861328,-0.0,-1.0306492725931093e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.798095703125,0.0,0.0,9.260093793272972e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79736328125,0.0,0.0,9.751338075147942e-05,299.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958374023437,0.0,0.0,7.202312553999946e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79791259765625,0.0,0.0,9.751332981977612e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979431152344,0.0,0.0,0.0004625598958227,284.77984619140625,294.1499938964844,293.2809753417969,292.414306640625,294.85577392578125,293.69122314453125,285.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012333621270954,4.5558961048186575e-09,0.0012333575868979,-0.0107435602694749,0.0,0.0,0.0,-0.0083105247467756,60.0,14.368342399597168,-0.0,-1.0371508807338617e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998046875,0.0,0.0,9.284687257604674e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.799072265625,0.0,0.0,9.777236118679866e-05,299.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79754638671875,0.0,0.0,7.221441046567634e-05,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79962158203125,0.0,0.0,9.777231025509536e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79962158203125,0.0,0.0,0.0004637883685063,284.7830810546875,294.1499938964844,293.244140625,292.4056701660156,294.8382873535156,293.65484619140625,285.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236637821421,4.862938940419781e-09,0.0012366329319775,-0.0115473587065935,0.0,0.0,0.0,-0.008466032333672,60.0,14.368370056152344,-0.0,-1.04266668188302e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8015441894531,0.0,0.0,9.305465209763496e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008117675781,0.0,0.0,9.79911637841724e-05,299.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79931640625,0.0,0.0,7.237601676024497e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013610839844,0.0,0.0,9.799111285246909e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013610839844,0.0,0.0,0.0004648262984119,284.786376953125,294.1499938964844,293.20758056640625,292.3970642089844,294.82049560546875,293.61553955078125,285.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012394051300361,5.1223492114615965e-09,0.001239400007762,-0.0122264437377452,0.0,0.0,0.0,-0.008597414009273,60.0,14.366756439208984,-0.0,-1.0473382872078218e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80328369140625,0.0,0.0,9.328046144219115e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80255126953125,0.0,0.0,9.822894935496151e-05,299.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80108642578125,0.0,0.0,7.255164382513613e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,9.822889842325822e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,0.0004659542464651,284.7896728515625,294.1499938964844,293.1713256835937,292.3885192871094,294.8025207519531,293.5743103027344,285.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424120213836,5.404258374142046e-09,0.0012424065498635,-0.0129644088447093,0.0,0.0,0.0,-0.0087401894852519,60.0,14.36386775970459,-0.0,-1.052426839009968e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050842285156,0.0,0.0,9.359668183606118e-05,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8043518066406,0.0,0.0,9.856194810708983e-05,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,7.279759302036837e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.804931640625,0.0,0.0,9.856189717538656e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.804931640625,0.0,0.0,0.0004675338568631,284.7929992675781,294.1499938964844,293.1354675292969,292.3800354003906,294.78424072265625,293.5302124023437,285.70513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012466240441426,5.7990745538916144e-09,0.0012466182233765,-0.0139978975057601,0.0,0.0,0.0,-0.0089401509612798,60.0,14.366137504577637,-0.0,-1.0595741173347053e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.806884765625,0.0,0.0,9.330887405667454e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061828613281,0.0,0.0,9.825886809267104e-05,299.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047180175781,0.0,0.0,7.25737409084104e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067321777344,0.0,0.0,9.825882443692537e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067321777344,0.0,0.0,0.00046609621495,284.79638671875,294.1499938964844,293.1000061035156,292.3716125488281,294.76580810546875,293.4875793457031,285.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427944457158,5.439686034947044e-09,0.0012427889741957,-0.013057142496109,0.0,0.0,0.0,-0.0087581546977162,60.0,14.349478721618652,-0.0,-1.053067322231982e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087463378906,0.0,0.0,9.311326721217485e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080139160156,0.0,0.0,9.805287845665588e-05,299.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065490722656,0.0,0.0,7.242160063469782e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085632324219,0.0,0.0,9.80528348009102e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085632324219,0.0,0.0,0.0004651191120501,284.7997436523437,294.1499938964844,293.0650634765625,292.3632507324219,294.7472229003906,293.4484558105469,285.71630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012401870917528,5.1954116564445485e-09,0.0012401818530634,-0.0124177010729908,0.0,0.0,0.0,-0.0086344303563237,60.0,14.30689811706543,-0.0,-1.0486562018741097e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105773925781,0.0,0.0,9.294096525991336e-05,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80987548828125,0.0,0.0,9.7871437901631e-05,299.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084411621094,0.0,0.0,7.228758477140218e-05,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104248046875,0.0,0.0,9.787139424588533e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104248046875,0.0,0.0,0.000464258424472,284.8031616210937,294.1499938964844,293.0306701660156,292.3549499511719,294.7284851074219,293.4115295410156,285.72186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237891963683,4.9802459933800955e-09,0.0012378869578242,-0.011854444630444,0.0,0.0,0.0,-0.0085254581645131,60.0,14.25894260406494,-0.0,-1.044778414893699e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124694824219,0.0,0.0,9.273880277760328e-05,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.811767578125,0.0,0.0,9.765855793375522e-05,299.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.0,0.0,7.213035132735968e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8122863769531,0.0,0.0,9.765850700205192e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81231689453125,0.0,0.0,0.0004632486088667,284.8065795898437,294.1499938964844,292.9968566894531,292.34674072265625,294.7096252441406,293.376708984375,285.7274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351993937045,4.727799929327148e-09,0.0012351946206763,-0.0111935827881097,0.0,0.0,0.0,-0.0083976052701473,60.0,14.207839965820312,-0.0,-1.0402378336493713e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,9.25048370845616e-05,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81365966796875,0.0,0.0,9.741217218106613e-05,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8122253417969,0.0,0.0,7.194837235147133e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141784667969,0.0,0.0,9.741212852532044e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.814208984375,0.0,0.0,0.0004620799154508,284.8099975585937,294.1499938964844,292.9637451171875,292.338623046875,294.690673828125,293.3441467285156,285.73297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320830719545,4.43563763496968e-09,0.0012320785317569,-0.0104287303984165,0.0,0.0,0.0,-0.0082496367394924,60.0,14.153013229370115,-0.0,-1.0349952361821124e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162536621094,0.0,0.0,9.22692270250991e-05,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155517578125,0.0,0.0,9.716406930238008e-05,299.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81414794921875,0.0,0.0,7.176512008300051e-05,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81610107421875,0.0,0.0,9.71640183706768e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81610107421875,0.0,0.0,0.000460902985651,284.8134460449219,294.1499938964844,292.9313659667969,292.33062744140625,294.6716003417969,293.3143005371094,285.7384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228944514878,4.141427645265594e-09,0.0012289404403418,-0.0096585005521774,0.0,0.0,0.0,-0.0081006307154893,60.0,14.0950288772583,-0.0,-1.0297292618588473e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81817626953125,0.0,0.0,9.207508264807984e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175048828125,0.0,0.0,9.695961489342152e-05,299.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160705566406,0.0,0.0,7.161411485867575e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180236816406,0.0,0.0,9.695957123767585e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180236816406,0.0,0.0,0.0004599331878125,284.8169250488281,294.1499938964844,292.8997497558594,292.3226928710937,294.6524353027344,293.28643798828125,285.7440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012263579992577,3.898986911110569e-09,0.0012263541575521,-0.0090237874537706,0.0,0.0,0.0,-0.0079778414219617,60.0,14.037394523620604,-0.0,-1.0253999960241345e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
