time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053100,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82012939453125,0.0,0.0,9.195350867230444e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194580078125,0.0,0.0,9.68316016951576e-05,299.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180236816406,0.0,0.0,7.151955651352182e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199768066406,0.0,0.0,9.683155076345427e-05,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199768066406,0.0,0.0,0.00045932593639,284.8204040527344,294.1499938964844,292.8690185546875,292.3149108886719,294.6331787109375,293.2601318359375,285.74951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247380800545,3.747168353385177e-09,0.0012247342383489,-0.0086263203993439,0.0,0.0,0.0,-0.0079009495675563,60.0,13.98378562927246,-0.0,-1.0226936808521716e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221130371094,0.0,0.0,9.191792196361348e-05,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8214111328125,0.0,0.0,9.679411596152931e-05,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,7.149187877075747e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8219299316406,0.0,0.0,9.679407230578364e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.82196044921875,0.0,0.0,0.0004591481410898,284.8238830566406,294.1499938964844,292.83917236328125,292.3072509765625,294.6138000488281,293.2344055175781,285.7549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012242632219567,3.702700590579866e-09,0.0012242594966664,-0.0085099004209041,0.0,0.0,0.0,-0.0078784255310893,60.0,13.93789768218994,-0.0,-1.0219017099188933e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240966796875,0.0,0.0,9.196516475640236e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233947753906,0.0,0.0,9.68438689596951e-05,299.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.822021484375,0.0,0.0,7.152862235670909e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8239440917969,0.0,0.0,9.68438180279918e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8239440917969,0.0,0.0,0.000459384144051,284.8274230957031,294.1499938964844,292.810302734375,292.2997131347656,294.5943298339844,293.2083435058594,285.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001224891631864,3.761658540213375e-09,0.0012248879065737,-0.0086642568930983,0.0,0.0,0.0,-0.0079082828015089,60.0,13.901534080505373,-0.0,-1.022952034190894e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261108398437,0.0,0.0,9.208061965182424e-05,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8254089355469,0.0,0.0,9.69654502114281e-05,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82403564453125,0.0,0.0,7.161842222558334e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8259582519531,0.0,0.0,9.69653992797248e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8259582519531,0.0,0.0,0.0004599608946591,284.8309631347656,294.1499938964844,292.7824401855469,292.2923278808594,294.5747375488281,293.18115234375,285.7658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012264287797734,3.905789913716262e-09,0.0012264249380677,-0.0090416008606553,0.0,0.0,0.0,-0.0079812789335846,60.0,13.87467098236084,-0.0,-1.0255217119947704e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.828125,0.0,0.0,9.224756649928167e-05,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82745361328125,0.0,0.0,9.7141251899302e-05,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260803222656,0.0,0.0,7.174826896516606e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8279724121094,0.0,0.0,9.714120824355632e-05,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280029296875,0.0,0.0,0.000460794835817,284.83453369140625,294.1499938964844,292.75567626953125,292.2851257324219,294.5550537109375,293.1523742675781,285.7713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012286519631743,4.114214302575192e-09,0.001228647888638,-0.0095872590318322,0.0,0.0,0.0,-0.0080868368968367,60.0,13.856895446777344,-0.0,-1.0292433927361345e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302001953125,0.0,0.0,9.244300599675626e-05,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295288085937,0.0,0.0,9.734705236041918e-05,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8281555175781,0.0,0.0,7.190027099568397e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8300476074219,0.0,0.0,9.73470087046735e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8300476074219,0.0,0.0,0.000461771065602,284.838134765625,294.1499938964844,292.7300720214844,292.2780456542969,294.5352478027344,293.121826171875,285.7767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012312545441091,4.358204463983384e-09,0.0012312502367421,-0.0102260177955031,0.0,0.0,0.0,-0.0082104075700044,60.0,13.845658302307127,-0.0,-1.0336086830875504e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.832275390625,0.0,0.0,9.265090920962392e-05,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316345214844,0.0,0.0,9.756599320098758e-05,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83026123046875,0.0,0.0,7.20619791536592e-05,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321228027344,0.0,0.0,9.756594954524188e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321533203125,0.0,0.0,0.0004628096357919,284.8417663574219,294.1499938964844,292.7056579589844,292.27117919921875,294.51531982421875,293.0894470214844,285.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012340234825387,4.617771054427067e-09,0.0012340188259258,-0.0109055424109101,0.0,0.0,0.0,-0.0083418684080243,60.0,13.839476585388184,-0.0,-1.038262738006779e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344116210937,0.0,0.0,9.285539999837056e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.833740234375,0.0,0.0,9.778132516657934e-05,299.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323974609375,0.0,0.0,7.222102431114763e-05,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8342590332031,0.0,0.0,9.778128151083364e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8342590332031,0.0,0.0,0.0004638310929294,284.8454284667969,294.1499938964844,292.6824951171875,292.2644958496094,294.4953308105469,293.0556640625,285.78759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012367467861622,4.873067283028831e-09,0.001236742013134,-0.0115738715976476,0.0,0.0,0.0,-0.0084711667150259,60.0,13.835716247558594,-0.0,-1.0428504282344877e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365478515625,0.0,0.0,9.304821287514642e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358764648437,0.0,0.0,9.798436803976074e-05,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345642089844,0.0,0.0,7.237098907353356e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363952636719,0.0,0.0,9.798432438401504e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363952636719,0.0,0.0,0.0004647942259907,284.84912109375,294.1499938964844,292.6606750488281,292.2580261230469,294.4752502441406,293.0207214355469,285.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012393147917464,5.113787171495687e-09,0.0012393096694722,-0.012204029597342,0.0,0.0,0.0,-0.008593083359301,60.0,13.833257675170898,-0.0,-1.0471854494653601e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387145996094,0.0,0.0,9.322194819105788e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83807373046875,0.0,0.0,9.816732199396938e-05,299.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83673095703125,0.0,0.0,7.250611815834418e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83856201171875,0.0,0.0,9.81672783382237e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83856201171875,0.0,0.0,0.0004656620731111,284.85284423828125,294.1499938964844,292.6402587890625,292.2517395019531,294.45513916015625,292.9852905273437,285.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241628662683,5.330687891103025e-09,0.0012416233075782,-0.0127718206495046,0.0,0.0,0.0,-0.0087029365822672,60.0,13.830368995666504,-0.0,-1.0510992609624736e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409118652344,0.0,0.0,9.337420488009228e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402709960937,0.0,0.0,9.832764771999793e-05,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83892822265625,0.0,0.0,7.262453436851501e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407592773437,0.0,0.0,9.832760406425224e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407592773437,0.0,0.0,0.0004664226144086,284.8565979003906,294.1499938964844,292.6212463378906,292.2456970214844,294.4349975585937,292.9498291015625,285.8037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012436565011739,5.5207656224354196e-09,0.0012436509132385,-0.0132693853229284,0.0,0.0,0.0,-0.0087992036715149,60.0,13.826300621032717,-0.0,-1.054535019306968e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431091308594,0.0,0.0,9.35040952754207e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84246826171875,0.0,0.0,9.846442844718696e-05,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411560058594,0.0,0.0,7.272556103998795e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429870605469,0.0,0.0,9.846438479144126e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429870605469,0.0,0.0,0.0004670714552048,284.8603820800781,294.1499938964844,292.603759765625,292.2398986816406,294.4148254394531,292.91485595703125,285.80908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012453863164409,5.682920800609281e-09,0.0012453807285055,-0.0136938504874706,0.0,0.0,0.0,-0.0088813304901123,60.0,13.820512771606444,-0.0,-1.0574704845112137e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453674316406,0.0,0.0,9.361209231428802e-05,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447265625,0.0,0.0,9.857815166469663e-05,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434143066406,0.0,0.0,7.280955469468608e-05,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84521484375,0.0,0.0,9.857810800895096e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84521484375,0.0,0.0,0.0004676109238062,284.8641662597656,294.1499938964844,292.5878295898437,292.2343139648437,294.3946838378906,292.8807983398437,285.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012468246277421,5.817738291113983e-09,0.001246818806976,-0.0140467500314116,0.0,0.0,0.0,-0.0089496113359928,60.0,13.812795639038086,-0.0,-1.0599142541423134e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476257324219,0.0,0.0,9.369914914714172e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84698486328125,0.0,0.0,9.866983600659296e-05,299.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.845703125,0.0,0.0,7.287727203220129e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84747314453125,0.0,0.0,9.866979235084727e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84747314453125,0.0,0.0,0.0004680458223447,284.8680114746094,294.1499938964844,292.5735168457031,292.22900390625,294.37457275390625,292.8479919433594,285.8197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012479841243475,5.926419799351379e-09,0.0012479781871661,-0.0143312308937311,0.0,0.0,0.0,-0.0090046552941203,60.0,13.803131103515623,-0.0,-1.0618862233968684e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84991455078125,0.0,0.0,9.376619709655644e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492736816406,0.0,0.0,9.874043462332338e-05,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479919433594,0.0,0.0,7.292941882042214e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497619628906,0.0,0.0,9.87403909675777e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497619628906,0.0,0.0,0.0004683807492256,284.8718566894531,294.1499938964844,292.5608825683594,292.2239685058594,294.3545227050781,292.8167724609375,285.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012488770298659,6.010106634590784e-09,0.0012488709762692,-0.0145502854138612,0.0,0.0,0.0,-0.009047039784491,60.0,13.791509628295898,-0.0,-1.0634060032543857e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85223388671875,0.0,0.0,9.38146113185212e-05,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515930175781,0.0,0.0,9.879142453428358e-05,299.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503112792969,0.0,0.0,7.296707190107554e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8520812988281,0.0,0.0,9.87913808785379e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8520812988281,0.0,0.0,0.0004686226020567,284.875732421875,294.1499938964844,292.54998779296875,292.2191772460937,294.3345642089844,292.78729248046875,285.83038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012495217379182,6.070534297464292e-09,0.0012495156843215,-0.0147084556519985,0.0,0.0,0.0,-0.009077644906938,60.0,13.77811336517334,-0.0,-1.0645040759982296e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85455322265625,0.0,0.0,9.385160228703172e-05,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539428710937,0.0,0.0,9.88303727353923e-05,299.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526611328125,0.0,0.0,7.299584103748202e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544006347656,0.0,0.0,9.883032907964662e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544311523437,0.0,0.0,0.0004688073531724,284.8796081542969,294.1499938964844,292.54022216796875,292.2146911621094,294.314697265625,292.759765625,285.8356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012500141747295,6.1166893772224284e-09,0.0012500080047175,-0.0148292677477002,0.0,0.0,0.0,-0.0091010211035609,60.0,13.76308536529541,-0.0,-1.065343226969162e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569030761719,0.0,0.0,9.388929174747318e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562927246094,0.0,0.0,9.887006308417769e-05,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550109863281,0.0,0.0,7.302515587070957e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567810058594,0.0,0.0,9.8870019428432e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567810058594,0.0,0.0,0.0004689956549555,284.883544921875,294.1499938964844,292.53082275390625,292.21044921875,294.294921875,292.7340087890625,285.8409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505159247666,6.163728194508167e-09,0.0012505097547546,-0.0149523904547095,0.0,0.0,0.0,-0.0091248443350195,60.0,13.747502326965332,-0.0,-1.0661987204230179e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.0,0.0,9.392694482812658e-05,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586730957031,0.0,0.0,9.890970250125974e-05,299.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.857421875,0.0,0.0,7.305443432414904e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.859130859375,0.0,0.0,9.890966612147167e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591613769531,0.0,0.0,0.000469183694804,284.887451171875,294.1499938964844,292.5218811035156,292.2064514160156,294.2752685546875,292.7099914550781,285.8462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012510170927271,6.210707503839785e-09,0.001251010922715,-0.0150753576308488,0.0,0.0,0.0,-0.0091486377641558,60.0,13.731907844543455,-0.0,-1.0670535033341369e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616638183594,0.0,0.0,9.396457608090714e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8610534667969,0.0,0.0,9.89493346423842e-05,299.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.0,7.30837055016309e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8615417480469,0.0,0.0,9.894929826259612e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8615417480469,0.0,0.0,0.0004693717055488,284.89141845703125,294.1499938964844,292.5133056640625,292.2027282714844,294.2557067871094,292.6875,285.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515181442722,6.257674378673528e-09,0.0012515118578448,-0.0151982922106981,0.0,0.0,0.0,-0.0091724256053566,60.0,13.716647148132324,-0.0,-1.0679084283538033e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641052246094,0.0,0.0,9.400222916156054e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634948730469,0.0,0.0,9.89889886113815e-05,299.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622436523437,0.0,0.0,7.311299123102799e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.0,0.0,9.898894495563582e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.0,0.0,0.000469559803605,284.8953857421875,294.1499938964844,292.5051574707031,292.1992492675781,294.2362976074219,292.6665344238281,285.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252019428648,6.304660349343294e-09,0.0012520131422206,-0.0153212761506438,0.0,0.0,0.0,-0.0091962218284606,60.0,13.701828002929688,-0.0,-1.068763992861932e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665466308594,0.0,0.0,9.4039918622002e-05,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659362792969,0.0,0.0,9.902867896016689e-05,299.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646850585937,0.0,0.0,7.314230606425554e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86639404296875,0.0,0.0,9.90286353044212e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86639404296875,0.0,0.0,0.0004697480762843,284.8993835449219,294.1499938964844,292.4974060058594,292.19598388671875,294.21697998046875,292.6469421386719,285.8619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012525211786851,6.351697834361403e-09,0.0012525148922577,-0.0154443932697176,0.0,0.0,0.0,-0.0092200450599193,60.0,13.687500953674316,-0.0,-1.069620836346985e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689880371094,0.0,0.0,9.4077673566062e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.868408203125,0.0,0.0,9.906842751661316e-05,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671569824219,0.0,0.0,7.317166455322877e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688659667969,0.0,0.0,9.906839113682508e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688659667969,0.0,0.0,0.0004699366400018,284.9034118652344,294.1499938964844,292.49005126953125,292.1929626464844,294.19781494140625,292.6286315917969,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012530237436294,6.398807261831507e-09,0.0012530173407867,-0.015567697584629,0.0,0.0,0.0,-0.0092439046129584,60.0,13.673684120178224,-0.0,-1.070479385134604e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714599609375,0.0,0.0,9.411549399374052e-05,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8708801269531,0.0,0.0,9.91082561085932e-05,299.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.0,0.0,7.320108124986291e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.871337890625,0.0,0.0,9.910821245284752e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.871337890625,0.0,0.0,0.0004701255820691,284.9074401855469,294.1499938964844,292.48309326171875,292.190185546875,294.1787414550781,292.6114807128906,285.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535272398963,6.446003730786742e-09,0.0012535208370536,-0.0156912300735712,0.0,0.0,0.0,-0.0092678079381585,60.0,13.66037368774414,-0.0,-1.0713397813333358e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739624023437,0.0,0.0,9.41533871809952e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733825683594,0.0,0.0,9.914815746014938e-05,299.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721618652344,0.0,0.0,7.323055615415797e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87384033203125,0.0,0.0,9.91481210803613e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87384033203125,0.0,0.0,0.0004703148733824,284.9114990234375,294.1499938964844,292.4765014648437,292.1876220703125,294.1598205566406,292.5954895019531,285.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540317839011,6.493296123011305e-09,0.0012540252646431,-0.0158150140196084,0.0,0.0,0.0,-0.0092917596921324,60.0,13.647594451904297,-0.0,-1.0722023802145489e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764953613281,0.0,0.0,9.419136767974123e-05,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759155273437,0.0,0.0,9.918815339915454e-05,299.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87469482421875,0.0,0.0,7.326009654207155e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763732910156,0.0,0.0,9.918810974340886e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763732910156,0.0,0.0,0.0004705046012531,284.9155578613281,294.1499938964844,292.47027587890625,292.1852722167969,294.1410217285156,292.5805053710937,285.8828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012545373756438,6.540690655754133e-09,0.0012545308563858,-0.0159390624612569,0.0,0.0,0.0,-0.0093157636001706,60.0,13.6353120803833,-0.0,-1.0730671107239689e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8790283203125,0.0,0.0,9.422942821402104e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,9.922822937369348e-05,299.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87725830078125,0.0,0.0,7.328969513764605e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87890625,0.0,0.0,9.92281929939054e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87890625,0.0,0.0,0.0004706947074737,284.9196472167969,294.1499938964844,292.4644775390625,292.1831359863281,294.1223449707031,292.5665588378906,285.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550440151244,6.588186440836807e-09,0.0012550374958664,-0.0160633753985166,0.0,0.0,0.0,-0.0093398187309503,60.0,13.623549461364746,-0.0,-1.0739340439158697e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.881591796875,0.0,0.0,9.426756150787696e-05,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8810119628906,0.0,0.0,9.926839265972376e-05,299.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798217773437,0.0,0.0,7.331935194088146e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8814697265625,0.0,0.0,9.926834900397807e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8814697265625,0.0,0.0,0.0004708852211479,284.9237670898437,294.1499938964844,292.4590148925781,292.1811828613281,294.10382080078125,292.5534973144531,285.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012555517023429,6.6357799255456484e-09,0.0012555450666695,-0.0161879435181617,0.0,0.0,0.0,-0.0093639222905039,60.0,13.612269401550291,-0.0,-1.0748031087359777e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841857910156,0.0,0.0,9.430577483726664e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88360595703125,0.0,0.0,9.93086287053302e-05,299.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824157714844,0.0,0.0,7.33490742277354e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8840637207031,0.0,0.0,9.930858504958452e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8840637207031,0.0,0.0,0.000471076084068,284.92791748046875,294.1499938964844,292.45391845703125,292.1794738769531,294.08544921875,292.54132080078125,285.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012560604372993,6.683464448542509e-09,0.0012560538016259,-0.0163127500563859,0.0,0.0,0.0,-0.0093880733475089,60.0,13.601491928100586,-0.0,-1.0756742341300197e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88677978515625,0.0,0.0,9.434404637431726e-05,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861999511719,0.0,0.0,9.934893023455516e-05,299.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8850402832031,0.0,0.0,7.337884017033502e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866577148437,0.0,0.0,9.934888657880948e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866577148437,0.0,0.0,0.0004712672962341,284.9320373535156,294.1499938964844,292.4491882324219,292.17791748046875,294.06719970703125,292.52996826171875,285.90350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012565699871629,6.731229351686352e-09,0.0012565632350742,-0.0164377652108669,0.0,0.0,0.0,-0.0094122644513845,60.0,13.591178894042969,-0.0,-1.0765471358809009e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.889404296875,0.0,0.0,9.438237611902878e-05,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88885498046875,0.0,0.0,9.938928997144104e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876647949219,0.0,0.0,7.340864976868033e-05,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892822265625,0.0,0.0,9.938925359165296e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892822265625,0.0,0.0,0.0004714587412308,284.93621826171875,294.1499938964844,292.44482421875,292.17657470703125,294.04913330078125,292.5194091796875,285.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012570802355185,6.779063088657722e-09,0.0012570734834298,-0.0165629610419273,0.0,0.0,0.0,-0.009436490945518,60.0,13.581348419189451,-0.0,-1.0774216718800744e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920593261719,0.0,0.0,9.442074951948598e-05,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914794921875,0.0,0.0,9.94297006400302e-05,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89031982421875,0.0,0.0,7.343849574681371e-05,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919372558594,0.0,0.0,9.942965698428452e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919372558594,0.0,0.0,0.0004716504481621,284.9403991699219,294.1499938964844,292.4408264160156,292.1754150390625,294.0311889648437,292.50958251953125,285.9137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575910659506,6.826951004512693e-09,0.001257584313862,-0.016688298434019,0.0,0.0,0.0,-0.0094607444480061,60.0,13.57197093963623,-0.0,-1.078297557910446e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89471435546875,0.0,0.0,9.445915202377364e-05,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941650390625,0.0,0.0,9.947014041244984e-05,299.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930053710937,0.0,0.0,7.346836355281994e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89459228515625,0.0,0.0,9.947010403266177e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89459228515625,0.0,0.0,0.0004718422715086,284.9446105957031,294.1499938964844,292.4371643066406,292.1744384765625,294.01336669921875,292.5004577636719,285.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012581023620441,6.874878444307342e-09,0.0012580954935401,-0.0168137364089489,0.0,0.0,0.0,-0.0094850175082683,60.0,13.56303882598877,-0.0,-1.079174509754921e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973999023437,0.0,0.0,9.449757635593414e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968505859375,0.0,0.0,9.951060201274232e-05,299.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89569091796875,0.0,0.0,7.349824591074139e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89727783203125,0.0,0.0,9.951055835699664e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89727783203125,0.0,0.0,0.0004720342112705,284.9488220214844,294.1499938964844,292.4338684082031,292.1736145019531,293.9957275390625,292.49200439453125,285.9240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012586138909682,6.922828976740902e-09,0.0012586070224642,-0.0169392339885234,0.0,0.0,0.0,-0.009509302675724,60.0,13.55452823638916,-0.0,-1.080052172142132e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9001159667969,0.0,0.0,9.453600068809465e-05,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995361328125,0.0,0.0,9.955106361303478e-05,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984069824219,0.0,0.0,7.352813554462045e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89996337890625,0.0,0.0,9.955102723324671e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8999938964844,0.0,0.0,0.0004722261801362,284.9530639648437,294.1499938964844,292.4308776855469,292.1729736328125,293.9782409667969,292.48419189453125,285.9291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591255363076,6.970787946869451e-09,0.0012591185513883,-0.0170647539198398,0.0,0.0,0.0,-0.0095335924997925,60.0,13.546454429626465,-0.0,-1.080930474017805e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90283203125,0.0,0.0,9.457442502025516e-05,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022827148437,0.0,0.0,9.959152521332726e-05,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9011535644531,0.0,0.0,7.35580179025419e-05,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027099609375,0.0,0.0,9.95914888335392e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027099609375,0.0,0.0,0.0004724180907942,284.9573059082031,294.1499938964844,292.4282531738281,292.1724853515625,293.9609069824219,292.4769592285156,285.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012596370652318,7.018738035213801e-09,0.0012596299638971,-0.0171902496367692,0.0,0.0,0.0,-0.0095578776672482,60.0,13.538777351379396,-0.0,-1.0818088469477517e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90557861328125,0.0,0.0,9.46128275245428e-05,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.905029296875,0.0,0.0,9.963196498574688e-05,299.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039001464844,0.0,0.0,7.358789298450574e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9054260253906,0.0,0.0,9.963192860595882e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90545654296875,0.0,0.0,0.0004726099432446,284.9615783691406,294.1499938964844,292.42596435546875,292.17218017578125,293.9437561035156,292.4703063964844,285.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601483613252,7.066665919097659e-09,0.0012601412599906,-0.0173156876116991,0.0,0.0,0.0,-0.009582151658833,60.0,13.53151035308838,-0.0,-1.0826872198776982e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083251953125,0.0,0.0,9.465120820095764e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90777587890625,0.0,0.0,9.967237565433608e-05,299.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066467285156,0.0,0.0,7.361773896263912e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.908203125,0.0,0.0,9.9672339274548e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.908203125,0.0,0.0,0.0004728016501758,284.96588134765625,294.1499938964844,292.4239807128906,292.1719970703125,293.9267272949219,292.4642333984375,285.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012606591917574,7.114557831755519e-09,0.0012606520904228,-0.0174410287290811,0.0,0.0,0.0,-0.0096064070239663,60.0,13.524612426757812,-0.0,-1.083565308590551e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111022949219,0.0,0.0,9.468954522162676e-05,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105529785156,0.0,0.0,9.971274994313716e-05,299.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9094543457031,0.0,0.0,7.364755583694205e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109802246094,0.0,0.0,9.97127135633491e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109802246094,0.0,0.0,0.0004729931533802,284.9701843261719,294.1499938964844,292.42236328125,292.1719665527344,293.909912109375,292.45867919921875,285.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611695565283,7.162403115046345e-09,0.0012611624551936,-0.0175662469118833,0.0,0.0,0.0,-0.0096306391060352,60.0,13.518099784851074,-0.0,-1.0844428999234881e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
