time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18055440,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139099121094,0.0,0.0,9.47278313105926e-05,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9133605957031,0.0,0.0,9.975307330023496e-05,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122619628906,0.0,0.0,7.36773363314569e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137878417969,0.0,0.0,9.97530369204469e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137878417969,0.0,0.0,0.0004731844237539,284.9745178222656,294.1499938964844,292.4210205078125,292.17205810546875,293.8932189941406,292.4536437988281,285.9546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616794556379,7.21019199900752e-09,0.0012616722378879,-0.0176913179457187,0.0,0.0,0.0,-0.0096548423171043,60.0,13.51193141937256,-0.0,-1.0853197807136897e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167175292969,0.0,0.0,9.476608101977035e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161682128906,0.0,0.0,9.979334572562948e-05,299.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91510009765625,0.0,0.0,7.370708044618368e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165954589844,0.0,0.0,9.97933020698838e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165954589844,0.0,0.0,0.0004733754612971,284.9788513183594,294.1499938964844,292.4200134277344,292.1723022460937,293.876708984375,292.4490966796875,285.9596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012621885398402,7.257919598657736e-09,0.0012621813220903,-0.0178162287920713,0.0,0.0,0.0,-0.0096790147945284,60.0,13.506120681762695,-0.0,-1.0861959509611553e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195556640625,0.0,0.0,9.48042725212872e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91900634765625,0.0,0.0,9.983355994336308e-05,299.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179382324219,0.0,0.0,7.373678090516478e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91943359375,0.0,0.0,9.9833523563575e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91943359375,0.0,0.0,0.0004735662369057,284.9831848144531,294.1499938964844,292.4193115234375,292.17266845703125,293.8603515625,292.445068359375,285.9647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001262697041966,7.305583249461732e-09,0.0012626897078007,-0.0179409682750701,0.0,0.0,0.0,-0.0097031546756625,60.0,13.500638961791992,-0.0,-1.0870711975030645e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223937988281,0.0,0.0,9.484241309110077e-05,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.921875,0.0,0.0,9.987372322939336e-05,299.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208068847656,0.0,0.0,7.37664449843578e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222717285156,0.0,0.0,9.987368684960528e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223022460937,0.0,0.0,0.0004737567796837,284.987548828125,294.1499938964844,292.4189453125,292.17315673828125,293.8442077636719,292.44146728515625,285.96978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632048455998,7.353184283687142e-09,0.0012631973950192,-0.018065545707941,0.0,0.0,0.0,-0.009727262891829,60.0,13.495474815368652,-0.0,-1.087945733502238e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252624511719,0.0,0.0,9.488051000516862e-05,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247436523437,0.0,0.0,9.991384285967796e-05,299.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236755371094,0.0,0.0,7.379607995972037e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251708984375,0.0,0.0,9.99138064798899e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251708984375,0.0,0.0,0.0004739470605272,284.991943359375,294.1499938964844,292.4188537597656,292.1737365722656,293.82818603515625,292.43829345703125,285.974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012637119507417,7.400728474493689e-09,0.0012637046165764,-0.0181899722665548,0.0,0.0,0.0,-0.0097513422369956,60.0,13.490608215332031,-0.0,-1.0888194879044025e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281616210937,0.0,0.0,9.49185632634908e-05,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276428222656,0.0,0.0,9.995391883421688e-05,299.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92657470703125,0.0,0.0,7.382567855529487e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92803955078125,0.0,0.0,9.995388245442882e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92803955078125,0.0,0.0,0.0004741371958516,284.996337890625,294.1499938964844,292.4190673828125,292.1744689941406,293.8123779296875,292.4355773925781,285.9798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012642187066376,7.448225591843993e-09,0.001264211256057,-0.0183142758905887,0.0,0.0,0.0,-0.0097753973677754,60.0,13.486050605773926,-0.0,-1.0896928159809249e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310913085937,0.0,0.0,9.495659469394012e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,9.999396570492536e-05,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92950439453125,0.0,0.0,7.385525532299653e-05,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93096923828125,0.0,0.0,9.999392932513727e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93096923828125,0.0,0.0,0.0004743271856568,285.0007629394531,294.1499938964844,292.4195556640625,292.17529296875,293.7967224121094,292.4332580566406,285.98492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012647249968722,7.495691178860397e-09,0.0012647175462916,-0.0184384956955909,0.0,0.0,0.0,-0.0097994375973939,60.0,13.48176383972168,-0.0,-1.0905658598403536e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339904785156,0.0,0.0,9.499461884843186e-05,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335021972656,0.0,0.0,0.0001000340052996,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93243408203125,0.0,0.0,7.388483209069818e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93389892578125,0.0,0.0,0.0001000339689198,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93389892578125,0.0,0.0,0.0004745171172544,285.00518798828125,294.1499938964844,292.4203491210937,292.1762084960937,293.78125,292.4313659667969,285.9899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012652312871068,7.543145663646555e-09,0.0012652237201109,-0.0185626856982707,0.0,0.0,0.0,-0.0098234713077545,60.0,13.477761268615724,-0.0,-1.0914391168626025e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369506835937,0.0,0.0,9.50326575548388e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364318847656,0.0,0.0,0.0001000740594463,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353942871094,0.0,0.0,7.391441613435745e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.0,0.0,0.0001000740230665,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.0,0.0,0.0004747071070596,285.0096435546875,294.1499938964844,292.42144775390625,292.1772155761719,293.7659606933594,292.42987060546875,285.9949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012657375773414,7.590616135644268e-09,0.0012657300103455,-0.0186869148164987,0.0,0.0,0.0,-0.0098475134000182,60.0,13.474008560180664,-0.0,-1.0923129423190404e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.0,0.0,9.507073264103384e-05,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.0,0.0,0.0001001141499727,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383544921875,0.0,0.0,7.394402200588956e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.0,0.0,0.000100114113593,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.0,0.0,0.0004748973005916,285.0140991210937,294.1499938964844,292.4228210449219,292.17828369140625,293.7508239746094,292.42877197265625,285.9999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012662444496527,7.638131904741385e-09,0.0012662368826568,-0.0188112631440162,0.0,0.0,0.0,-0.0098715787753462,60.0,13.4705171585083,-0.0,-1.0931879756981289e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429016113281,0.0,0.0,9.510887321084738e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423828125,0.0,0.0,0.0001001543132588,299.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.0,0.0,7.397368608508259e-05,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427795410156,0.0,0.0,0.000100154276879,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427795410156,0.0,0.0,0.0004750878142658,285.0185546875,294.1499938964844,292.4244384765625,292.1794738769531,293.73590087890625,292.4280090332031,286.0050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012667522532865,7.685732050788374e-09,0.0012667445698753,-0.0189358331263065,0.0,0.0,0.0,-0.0098956860601902,60.0,13.467254638671877,-0.0,-1.0940648564883305e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458923339844,0.0,0.0,9.514711564406753e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.0,0.0,0.0001001945856842,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.0,0.0,7.400343019980937e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.0,0.0,0.0001001945493044,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.0,0.0,0.0004752788518089,285.0230407714844,294.1499938964844,292.4263610839844,292.18072509765625,293.7211608886719,292.4276428222656,286.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672614539042,7.73345920634938e-09,0.0012672536540776,-0.0190607327967882,0.0,0.0,0.0,-0.0099198585376143,60.0,13.4642333984375,-0.0,-1.0949445083952017e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,9.518549632048234e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.0,0.0,0.0001002350036287,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.0,0.0,7.403328345390037e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.0,0.0,0.0001002349672489,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.0,0.0,0.000475470587844,285.0275573730469,294.1499938964844,292.42852783203125,292.1820373535156,293.7065734863281,292.4276123046875,286.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012677724007517,7.781363997594326e-09,0.0012677646009251,-0.0191860944032669,0.0,0.0,0.0,-0.0099441204220056,60.0,13.461431503295898,-0.0,-1.0958277840700249e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,9.522406617179512e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9514465332031,0.0,0.0,0.0001002756180241,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,7.406328222714365e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518127441406,0.0,0.0,0.0001002755816443,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518127441406,0.0,0.0,0.0004756632552016,285.0320739746094,294.1499938964844,292.43096923828125,292.1834411621094,293.69219970703125,292.4279479980469,286.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012682859087362,7.829499715228394e-09,0.0012682781089097,-0.019312061369419,0.0,0.0,0.0,-0.0099684987217187,60.0,13.45884132385254,-0.0,-1.096715607218357e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549865722656,0.0,0.0,9.526286885375156e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544982910156,0.0,0.0,0.0001003164798021,299.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534912109375,0.0,0.0,7.409346289932728e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548645019531,0.0,0.0,0.0001003164434223,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548645019531,0.0,0.0,0.0004758570867124,285.0365905761719,294.1499938964844,292.4336853027344,292.18487548828125,293.6780090332031,292.4286193847656,286.02496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688025599345,7.877929419919383e-09,0.0012687946436926,-0.0194387976080179,0.0,0.0,0.0,-0.0099930269643664,60.0,13.456445693969728,-0.0,-1.0976092568171225e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580383300781,0.0,0.0,9.530195529805496e-05,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9575500488281,0.0,0.0,0.0001003576398943,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.0,0.0,7.412386185023934e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579467773437,0.0,0.0,0.0001003576107905,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579467773437,0.0,0.0,0.000476052344311,285.0411376953125,294.1499938964844,292.4366455078125,292.1863708496094,293.6640014648437,292.4295959472656,286.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012693229364231,7.926716172335091e-09,0.0012693150201812,-0.0195664670318365,0.0,0.0,0.0,-0.0100177358835935,60.0,13.454258918762209,-0.0,-1.0985098697346984e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96112060546875,0.0,0.0,9.534139826428144e-05,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606628417969,0.0,0.0,0.0001003991710604,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95965576171875,0.0,0.0,7.415453728754073e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610290527344,0.0,0.0,0.0001003991346806,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610290527344,0.0,0.0,0.0004762493481393,285.0456848144531,294.1499938964844,292.4398498535156,292.1878967285156,293.650146484375,292.430908203125,286.034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012698479695245,7.975935467641193e-09,0.0012698400532826,-0.0196952689439058,0.0,0.0,0.0,-0.0100426636636257,60.0,13.452250480651855,-0.0,-1.0994188670565565e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642333984375,0.0,0.0,9.53812341322191e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.0,0.0,0.000100441124232,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627685546875,0.0,0.0,7.418552559101954e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9641418457031,0.0,0.0,0.0001004410951281,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9641418457031,0.0,0.0,0.0004764483892358,285.0502624511719,294.1499938964844,292.4432983398437,292.1894836425781,293.63653564453125,292.4325561523437,286.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012703784741461,8.025661024646524e-09,0.0012703704414889,-0.0198253914713859,0.0,0.0,0.0,-0.0100678475573658,60.0,13.450435638427734,-0.0,-1.1003375277596208e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96734619140625,0.0,0.0,9.54215502133593e-05,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668884277344,0.0,0.0,0.0001004835794446,299.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96588134765625,0.0,0.0,7.421687769237906e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672546386719,0.0,0.0,0.0001004835430649,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672546386719,0.0,0.0,0.0004766497586388,285.0548400878906,294.1499938964844,292.447021484375,292.19110107421875,293.6230773925781,292.4344787597656,286.0448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012709151487797,8.075978108479376e-09,0.0012709071161225,-0.019957061856985,0.0,0.0,0.0,-0.010093331336975,60.0,13.448786735534668,-0.0,-1.101267557146457e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704895019531,0.0,0.0,9.546240471536294e-05,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700012207031,0.0,0.0,0.0001005265949061,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690246582031,0.0,0.0,7.42486517992802e-05,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703674316406,0.0,0.0,0.0001005265658022,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97039794921875,0.0,0.0,0.0004768538346979,285.0594482421875,294.1499938964844,292.4509582519531,292.1927490234375,293.6098327636719,292.4367370605469,286.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012714591575786,8.12696665519752e-09,0.0012714510085061,-0.0200904887169599,0.0,0.0,0.0,-0.010119155049324,60.0,13.447318077087402,-0.0,-1.102210376302537e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736328125,0.0,0.0,9.550387039780615e-05,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731750488281,0.0,0.0,0.0001005702652037,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721984863281,0.0,0.0,7.428090611938387e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735412597656,0.0,0.0,0.0001005702288239,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735412597656,0.0,0.0,0.0004770609666593,285.0640563964844,294.1499938964844,292.4551086425781,292.19439697265625,293.59674072265625,292.43927001953125,286.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012720111990347,8.178721699891867e-09,0.0012720030499622,-0.0202259179204702,0.0,0.0,0.0,-0.0101453671231865,60.0,13.446003913879396,-0.0,-1.1031677615847005e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.0,0.0,9.554602002026512e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9763488769531,0.0,0.0,0.0001006146485451,298.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753723144531,0.0,0.0,7.431368430843577e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0001006146121653,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0004772715037688,285.06866455078125,294.1499938964844,292.4595031738281,292.1960754394531,293.5838623046875,292.4421081542969,286.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012725723208859,8.231326731333866e-09,0.0012725641718134,-0.020363574847579,0.0,0.0,0.0,-0.0101720094680786,60.0,13.444859504699709,-0.0,-1.104141347241239e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97998046875,0.0,0.0,9.558892634231596e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795227050781,0.0,0.0,0.0001006598322419,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97857666015625,0.0,0.0,7.434705912601203e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798889160156,0.0,0.0,0.0001006597958621,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798889160156,0.0,0.0,0.0004774858534801,285.07330322265625,294.1499938964844,292.4641418457031,292.1977844238281,293.5711975097656,292.4452209472656,286.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012731436872854,8.284883001863363e-09,0.0012731353053823,-0.0205037165433168,0.0,0.0,0.0,-0.0101991342380642,60.0,13.443865776062012,-0.0,-1.1051329806832661e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831848144531,0.0,0.0,9.563266939949244e-05,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98272705078125,0.0,0.0,0.0001007058963296,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,7.438108150381595e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98309326171875,0.0,0.0,0.0001007058599498,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98309326171875,0.0,0.0,0.0004777043650392,285.07794189453125,294.1499938964844,292.4689636230469,292.199462890625,293.5586853027344,292.4486389160156,286.0696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012737259967252,8.339481105679171e-09,0.0012737177312374,-0.0206465851515531,0.0,0.0,0.0,-0.0102267861366271,60.0,13.44301986694336,-0.0,-1.1061442961590728e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864196777344,0.0,0.0,9.56773292273283e-05,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859313964844,0.0,0.0,0.0001007529208436,298.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849853515625,0.0,0.0,7.441580964950845e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862976074219,0.0,0.0,0.0001007528844638,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862976074219,0.0,0.0,0.0004779274167958,285.0826110839844,294.1499938964844,292.4740295410156,292.201171875,293.54638671875,292.4523010253906,286.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012743206461891,8.395218742407451e-09,0.0012743122642859,-0.020792432129383,0.0,0.0,0.0,-0.0102550145238637,60.0,13.442309379577637,-0.0,-1.1071772121340473e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896545410156,0.0,0.0,9.572296403348446e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891967773437,0.0,0.0,0.0001008009785437,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882507324219,0.0,0.0,7.445130904670805e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895324707031,0.0,0.0,0.0001008009421639,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895324707031,0.0,0.0,0.0004781554162036,285.0872802734375,294.1499938964844,292.47930908203125,292.2028503417969,293.5342712402344,292.4562072753906,286.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749282177537,8.452182065354918e-09,0.0012749198358505,-0.0209414865821599,0.0,0.0,0.0,-0.0102838650345802,60.0,13.441750526428224,-0.0,-1.1082333628564812e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,9.576966112945227e-05,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.992431640625,0.0,0.0,0.0001008501494652,298.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914855957031,0.0,0.0,7.448763062711805e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,0.0001008501203614,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,0.0004783886834047,285.0919494628906,294.1499938964844,292.4847717285156,292.2045288085937,293.5223693847656,292.4604187011719,286.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012755499919876,8.510471438682998e-09,0.0012755414936691,-0.0210940092802047,0.0,0.0,0.0,-0.0103133860975503,60.0,13.441314697265623,-0.0,-1.1093145957374873e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99615478515625,0.0,0.0,9.581748599885032e-05,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956970214844,0.0,0.0,0.0001009005136438,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947814941406,0.0,0.0,7.452482532244176e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960632324219,0.0,0.0,0.000100900477264,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960632324219,0.0,0.0,0.0004786275676451,285.0966491699219,294.1499938964844,292.4904479980469,292.2061767578125,293.5106201171875,292.4648742675781,286.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001276186783798,8.570164133914204e-09,0.0012761781690642,-0.0212502032518386,0.0,0.0,0.0,-0.0103436177596449,60.0,13.441018104553224,-0.0,-1.110422402916811e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994506835937,0.0,0.0,9.586650412529708e-05,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989929199219,0.0,0.0,0.0001009521292871,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,7.456295134034008e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99932861328125,0.0,0.0,0.0001009521001833,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99932861328125,0.0,0.0,0.0004788724472746,285.1013488769531,294.1499938964844,292.496337890625,292.20782470703125,293.49908447265625,292.46954345703125,286.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012768394080922,8.631350745247346e-09,0.0012768307933583,-0.0214103031903505,0.0,0.0,0.0,-0.0103746065869927,60.0,13.440834045410156,-0.0,-1.1115585607512919e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00274658203125,0.0,0.0,9.591677371645346e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022888183594,0.0,0.0,0.0001010050618788,298.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013732910156,0.0,0.0,7.460204506060109e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,0.0001010050327749,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,0.0004791235260199,285.1060791015625,294.1499938964844,292.5024108886719,292.2094116210937,293.4877624511719,292.4745178222656,286.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775087961927,8.694096997885481e-09,0.0012775000650435,-0.0215744823217391,0.0,0.0,0.0,-0.0104063851758837,60.0,13.440777778625488,-0.0,-1.1127242061093057e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,9.59683457040228e-05,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,0.0001010593769024,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.0,0.0,7.464215741492808e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059509277344,0.0,0.0,0.0001010593405226,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059509277344,0.0,0.0,0.0004793811531271,285.1107788085937,294.1499938964844,292.5086669921875,292.2109680175781,293.4765930175781,292.47967529296875,286.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012781955301761,8.758474834280605e-09,0.001278186799027,-0.0217429287731647,0.0,0.0,0.0,-0.0104389898478984,60.0,13.44081974029541,-0.0,-1.1139208311305993e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,9.602126374375076e-05,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089416503906,0.0,0.0,0.0001011151034617,298.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080261230469,0.0,0.0,7.468331750715151e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00927734375,0.0,0.0,0.0001011150670819,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00927734375,0.0,0.0,0.0004796455032192,285.11553955078125,294.1499938964844,292.51513671875,292.2124938964844,293.46563720703125,292.485107421875,286.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012789000757038,8.824530439710543e-09,0.0012788913445547,-0.0219157636165618,0.0,0.0,0.0,-0.0104724448174238,60.0,13.440975189208984,-0.0,-1.1151492884664549e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,9.60755642154254e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01226806640625,0.0,0.0,0.0001011722779367,298.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,7.472554716514423e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,0.0001011722488328,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,0.0004799167218152,285.1202697753906,294.1499938964844,292.5217590332031,292.2139587402344,293.45489501953125,292.49078369140625,286.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796231312677,8.892307334917861e-09,0.0012796141672879,-0.0220931004732847,0.0,0.0,0.0,-0.0105067705735564,60.0,13.4412202835083,-0.0,-1.1164105018224293e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,9.613125439500436e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0156555175781,0.0,0.0,0.000101230922155,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,7.476886094082147e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159912109375,0.0,0.0,0.0001012308930512,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159912109375,0.0,0.0,0.0004801949253305,285.1250305175781,294.1499938964844,292.528564453125,292.2153625488281,293.4443359375,292.49664306640625,286.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012803645804524,8.961825059827788e-09,0.0012803556164726,-0.0222749896347522,0.0,0.0,0.0,-0.0105419792234897,60.0,13.441546440124512,-0.0,-1.1177047554156161e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194702148437,0.0,0.0,9.618834155844525e-05,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0190124511719,0.0,0.0,0.0001012910361168,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01812744140625,0.0,0.0,7.481325883418322e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01934814453125,0.0,0.0,0.000101291007013,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01934814453125,0.0,0.0,0.0004804800846613,285.1298217773437,294.1499938964844,292.5355529785156,292.2167053222656,293.4339294433594,292.50274658203125,286.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012811247725039,9.033084502618749e-09,0.0012811156921088,-0.0224614348262548,0.0,0.0,0.0,-0.0105780689045786,60.0,13.441933631896973,-0.0,-1.1190323334631105e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228576660156,0.0,0.0,9.62468038778752e-05,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224304199219,0.0,0.0,0.0001013525979942,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02154541015625,0.0,0.0,7.485873356927186e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02276611328125,0.0,0.0,0.0001013525688904,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02276611328125,0.0,0.0,0.0004807721416,285.1346130371094,294.1499938964844,292.5426940917969,292.2179870605469,293.4237670898437,292.5090637207031,286.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281903241761,9.106067011543928e-09,0.0012818941613659,-0.0226523838937282,0.0,0.0,0.0,-0.0106150321662426,60.0,13.442389488220217,-0.0,-1.120392738584997e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,9.630649583414196e-05,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,0.000101415462268,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,7.490516145480797e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0261535644531,0.0,0.0,0.0001014154331642,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0261535644531,0.0,0.0,0.000481070310343,285.139404296875,294.1499938964844,292.54998779296875,292.2191772460937,293.41375732421875,292.5155944824219,286.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012826981255784,9.180582516421513e-09,0.001282688928768,-0.0228473432362079,0.0,0.0,0.0,-0.0106527712196111,60.0,13.442882537841797,-0.0,-1.1217825601761433e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296630859375,0.0,0.0,9.636608592700212e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292663574219,0.0,0.0,0.0001014782101265,298.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02838134765625,0.0,0.0,7.495150930481032e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295715332031,0.0,0.0,0.0001014781810226,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295715332031,0.0,0.0,0.0004813679843209,285.1441955566406,294.1499938964844,292.5576477050781,292.2205810546875,293.4039611816406,292.5223388671875,286.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283491612412,9.254969235428234e-09,0.0012834822991862,-0.0230419635772705,0.0,0.0,0.0,-0.0106904450803995,60.0,13.443475723266602,-0.0,-1.123170889627545e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,9.642354416428134e-05,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326843261719,0.0,0.0,0.000101538709714,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.0,0.0,7.499619096051902e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03302001953125,0.0,0.0,0.0001015386806102,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03302001953125,0.0,0.0,0.0004816549771931,285.1490173339844,294.1499938964844,292.5657653808594,292.222412109375,293.39434814453125,292.52935791015625,286.1433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284256693907,9.32668964281902e-09,0.0012842473806813,-0.0232296027243137,0.0,0.0,0.0,-0.0107267685234546,60.0,13.444452285766602,-0.0,-1.1245102626844529e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
