time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18057780,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365600585937,0.0,0.0,9.647892147768287e-05,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361633300781,0.0,0.0,0.0001015970337903,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352783203125,0.0,0.0,7.503926462959498e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364685058594,0.0,0.0,0.0001015970046864,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364685058594,0.0,0.0,0.0004819316382054,285.1538391113281,294.1499938964844,292.5743713378906,292.22467041015625,293.38494873046875,292.5366516113281,286.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012849940685555,9.395821898294798e-09,0.0012849847553297,-0.0234104692935943,0.0,0.0,0.0,-0.0107617815956473,60.0,13.445985794067385,-0.0,-1.1258020293780649e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,9.65321742114611e-05,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,0.0001016531023196,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03875732421875,0.0,0.0,7.508067938033491e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,0.0001016530732158,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,0.0004821976181119,285.15869140625,294.1499938964844,292.5834045410156,292.22735595703125,293.3757629394531,292.5442810058594,286.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012857031542807,9.462289618511477e-09,0.0012856937246397,-0.0235843621194362,0.0,0.0,0.0,-0.0107954451814293,60.0,13.44810390472412,-0.0,-1.127044768622909e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,9.658324415795504e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430908203125,0.0,0.0,0.0001017068789224,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,7.512039883295074e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434265136719,0.0,0.0,0.0001017068498185,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434265136719,0.0,0.0,0.0004824527131859,285.1635437011719,294.1499938964844,292.5928649902344,292.2304077148437,293.36676025390625,292.5522766113281,286.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863831361755,9.526037736407034e-09,0.0012863735901191,-0.0237511396408081,0.0,0.0,0.0,-0.0108277313411235,60.0,13.450861930847168,-0.0,-1.1282372724963353e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,9.663208038546144e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466003417969,0.0,0.0,0.0001017583126667,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457763671875,0.0,0.0,7.515838660765439e-05,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.0,0.0,0.0001017582835629,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.0,0.0,0.0004826966905966,285.1683959960937,294.1499938964844,292.60272216796875,292.2337951660156,293.35797119140625,292.56060791015625,286.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012870334321632,9.587003191313672e-09,0.0012870238861069,-0.0239106360822916,0.0,0.0,0.0,-0.0108586074784398,60.0,13.454195022583008,-0.0,-1.1293782620214189e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,9.667865379014984e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,0.0001018073526211,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,7.51946063246578e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,0.0001018073235172,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,0.0004829293175134,285.1732482910156,294.1499938964844,292.61297607421875,292.237548828125,293.3493957519531,292.5693359375,286.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012876535765826,9.645133580704623e-09,0.0012876439141109,-0.0240627117455005,0.0,0.0,0.0,-0.0108880484476685,60.0,13.45806884765625,-0.0,-1.1304668134926033e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,9.672291344031692e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,0.0001018539624055,298.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,7.522903615608811e-05,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.0,0.0,0.0001018539333017,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.0,0.0,0.0004831504193134,285.1781311035156,294.1499938964844,292.6235656738281,292.2416076660156,293.3410339355469,292.5783996582031,286.17266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012882428709417,9.70038094294523e-09,0.00128823320847,-0.0242072455585002,0.0,0.0,0.0,-0.0109160300344228,60.0,13.462419509887695,-0.0,-1.1315017900415117e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.0,0.0,9.676483750808984e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05718994140625,0.0,0.0,0.0001018981056404,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,7.526163972215727e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,0.0001018980765365,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,0.0004833598213735,285.1830139160156,294.1499938964844,292.634521484375,292.2459411621094,293.3329162597656,292.5878601074219,286.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012888010824099,9.752707974541865e-09,0.0012887914199382,-0.0243441350758075,0.0,0.0,0.0,-0.0109425308182835,60.0,13.467263221740724,-0.0,-1.1324825521796813e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611572265625,0.0,0.0,9.680438961368054e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0607604980469,0.0,0.0,0.0001019397604977,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,7.529240247095004e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,0.0001019397313939,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,0.0004835574072785,285.1878967285156,294.1499938964844,292.6457824707031,292.2505798339844,293.3249816894531,292.59765625,286.18243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012893277453258,9.802077372000896e-09,0.0012893179664388,-0.02447328902781,0.0,0.0,0.0,-0.0109675349667668,60.0,13.472491264343262,-0.0,-1.1334082472558293e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,9.68415552051738e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643310546875,0.0,0.0,0.0001019788978737,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635070800781,0.0,0.0,7.532130985055119e-05,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,0.0001019788687699,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,0.0004837430897168,285.1928100585937,294.1499938964844,292.6573181152344,292.2554626464844,293.3172607421875,292.6078186035156,286.1872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012898226268589,9.848468707218672e-09,0.0012898127315565,-0.0245946496725082,0.0,0.0,0.0,-0.0109910303726792,60.0,13.478113174438477,-0.0,-1.1342784489443149e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,9.687632700661196e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,0.0001020155104924,298.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,7.534835458500311e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,0.0001020154813886,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,0.0004839167522732,285.1977233886719,294.1499938964844,292.6691589355469,292.26055908203125,293.30975341796875,292.6182861328125,286.1921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902854941785,9.8918642166268e-09,0.0012902757152915,-0.0247081723064184,0.0,0.0,0.0,-0.0110130086541175,60.0,13.484030723571776,-0.0,-1.135092730919496e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.690869046607986e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,0.0001020495910779,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,7.537352212239057e-05,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,0.0001020495619741,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,0.0004840784531552,285.20263671875,294.1499938964844,292.6812438964844,292.265869140625,293.302490234375,292.6291198730469,286.1970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012907164636999,9.932258571154762e-09,0.0012907065683975,-0.0248138438910245,0.0,0.0,0.0,-0.0110334670171141,60.0,13.49024486541748,-0.0,-1.135851022127099e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.69388274825178e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.0001020813215291,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,7.539695798186585e-05,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0001020812997012,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0004842289781663,285.20758056640625,294.1499938964844,292.6935729980469,292.2713928222656,293.2954406738281,292.6402282714844,286.201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012911176308989,9.969866709980124e-09,0.0012911076191812,-0.0249122250825166,0.0,0.0,0.0,-0.0110525144264101,60.0,13.496670722961426,-0.0,-1.1365571594978976e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.696902998257428e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,0.0001021131320158,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,7.542045932495967e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.0001021131101879,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.0004843798524234,285.2124938964844,294.1499938964844,292.70611572265625,292.27703857421875,293.28863525390625,292.6516418457031,286.206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012915198458358,1.0007568107539557e-08,0.0012915098341181,-0.0250108484178781,0.0,0.0,0.0,-0.0110716084018349,60.0,13.503355026245115,-0.0,-1.1372653574426297e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.700149530544876e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,0.0001021473144646,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,7.544569962192327e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,0.0001021472853608,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,0.0004845420189667,285.2174377441406,294.1499938964844,292.7188415527344,292.2828674316406,293.2820129394531,292.663330078125,286.2116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012919519795104,1.0048079701618916e-08,0.0012919418513774,-0.0251168236136436,0.0,0.0,0.0,-0.0110921263694763,60.0,13.51047706604004,-0.0,-1.1380264908211757e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,9.703463001642376e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,0.0001021822099573,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,7.54714710637927e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,0.0001021821808535,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,0.0004847075324505,285.2223815917969,294.1499938964844,292.73175048828125,292.2887878417969,293.275634765625,292.67529296875,286.2165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923930771648,1.0089439506089093e-08,0.0012923830654472,-0.0252250172197818,0.0,0.0,0.0,-0.0111130736768245,60.0,13.518058776855469,-0.0,-1.138803895628371e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.706692071631552e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,0.0001022162105073,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,7.549658766947687e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,0.0001022161886794,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,0.0004848688549827,285.22735595703125,294.1499938964844,292.7447814941406,292.2948303222656,293.2694702148437,292.6875,286.22137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012928229989483,1.0129740601882986e-08,0.0012928128708153,-0.025330439209938,0.0,0.0,0.0,-0.0111334836110472,60.0,13.52597713470459,-0.0,-1.1395616184017856e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,9.709689038572832e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,0.0001022477736114,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,7.551989983767271e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,0.0001022477445076,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,0.0004850185359828,285.2323303222656,294.1499938964844,292.7579650878906,292.30096435546875,293.2635192871094,292.6999206542969,286.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932220706716,1.0167143571493398e-08,0.0012932118261232,-0.0254282802343368,0.0,0.0,0.0,-0.0111524276435375,60.0,13.5341215133667,-0.0,-1.1402651267644617e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,9.712301834952086e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,0.0001022752840071,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,7.554022158728912e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,0.0001022752621793,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,0.0004851490666624,285.2372741699219,294.1499938964844,292.7712707519531,292.30712890625,293.2577819824219,292.7125244140625,286.2311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012935699196532,1.0199752153994268e-08,0.0012935596751049,-0.0255135800689458,0.0,0.0,0.0,-0.0111689427867531,60.0,13.54223918914795,-0.0,-1.1408786093625169e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,9.714407497085632e-05,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.0001022974611259,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,7.555659976787865e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0001022974392981,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0004852542770095,285.24224853515625,294.1499938964844,292.7846374511719,292.3133544921875,293.2522888183594,292.725341796875,286.2359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012938502477481,1.0226029800719516e-08,0.0012938400031998,-0.0255823172628879,0.0,0.0,0.0,-0.0111822513863444,60.0,13.550164222717283,-0.0,-1.1413730760523324e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,9.715904161566868e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,0.0001023132208501,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,7.556823402410373e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,0.0001023131917463,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,0.0004853290156461,285.24725341796875,294.1499938964844,292.7980651855469,292.319580078125,293.2470092773437,292.73828125,286.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940494343638,1.0244698422923193e-08,0.0012940391898155,-0.0256311502307653,0.0,0.0,0.0,-0.0111917061731219,60.0,13.55768585205078,-0.0,-1.1417245104894393e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,9.716727072373033e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,0.0001023218865157,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,7.557463686680421e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,0.0001023218646878,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,0.0004853701393585,285.2522277832031,294.1499938964844,292.8115539550781,292.3258056640625,293.2419128417969,292.7513427734375,286.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012941589811816,1.0254958660027569e-08,0.0012941487366333,-0.0256579890847206,0.0,0.0,0.0,-0.0111969038844108,60.0,13.564626693725586,-0.0,-1.1419176360050189e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,9.716857312014326e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0001023232543957,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,7.557564822491258e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,0.0001023232325678,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0004853766295127,285.2572326660156,294.1499938964844,292.8250732421875,292.3320007324219,293.237060546875,292.7644958496094,286.2505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012941760942339,1.0256564486610388e-08,0.0012941658496856,-0.0256621893495321,0.0,0.0,0.0,-0.0111977169290184,60.0,13.570881843566896,-0.0,-1.1419479051255621e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,9.716326894704252e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,0.0001023176737362,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,7.557152275694534e-05,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0001023176446324,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.000485350145027,285.2622375488281,294.1499938964844,292.83856201171875,292.3381652832031,293.2323913574219,292.7777099609375,286.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012941053137183,1.0249924464744709e-08,0.0012940950691699,-0.0256448201835155,0.0,0.0,0.0,-0.0111943539232015,60.0,13.576321601867676,-0.0,-1.141822920658342e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,9.71522749750875e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0001023060976876,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,7.556297350674868e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,0.0001023060685838,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,0.0004852952552028,285.2672424316406,294.1499938964844,292.85205078125,292.34423828125,293.2279663085937,292.7909851074219,286.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939587468281,1.0236180791878269e-08,0.0012939486186951,-0.0256088711321353,0.0,0.0,0.0,-0.0111873941496014,60.0,13.58095359802246,-0.0,-1.1415642831025259e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,9.71369372564368e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,0.0001022899450617,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,7.555104093626142e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0001022899159579,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,0.0004852186248172,285.2722473144531,294.1499938964844,292.8655090332031,292.3502502441406,293.2237243652344,292.80426025390625,286.26513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937544379383,1.021701301340272e-08,0.00129374419339,-0.0255587305873632,0.0,0.0,0.0,-0.0111776860430836,60.0,13.584805488586426,-0.0,-1.1412036116098537e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.711710299598052e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,0.0001022690557874,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,7.553561590611935e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,0.0001022690339596,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,0.0004851195553783,285.2772521972656,294.1499938964844,292.87890625,292.35614013671875,293.2196960449219,292.8175354003906,286.27001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012934900587424,1.0192231059136247e-08,0.0012934799306094,-0.0254939049482345,0.0,0.0,0.0,-0.0111651355400681,60.0,13.587928771972656,-0.0,-1.1407373534666481e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,9.709185542305931e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,0.0001022424694383,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,7.551597809651867e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0001022424476104,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0004849934484809,285.2822570800781,294.1499938964844,292.8922119140625,292.36187744140625,293.21588134765625,292.8307800292969,286.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012931537348777,1.0160687402560598e-08,0.0012931434903293,-0.0254113916307687,0.0,0.0,0.0,-0.0111491605639457,60.0,13.59020709991455,-0.0,-1.1401439792280145e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,9.706093987915664e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,0.000102209909528,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,7.549193105660379e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,0.0001022098804241,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,0.0004848389944527,285.2872619628906,294.1499938964844,292.9054260253906,292.36749267578125,293.21221923828125,292.843994140625,286.2797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012927417410537,1.012206229944468e-08,0.0012927316129207,-0.0253103543072938,0.0,0.0,0.0,-0.0111295981332659,60.0,13.591615676879885,-0.0,-1.1394176624435205e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,9.702461102278904e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,0.0001021716525428,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,7.54636712372303e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,0.000102171630715,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,0.0004846575320698,285.29229736328125,294.1499938964844,292.91851806640625,292.3729248046875,293.20880126953125,292.8571472167969,286.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012922578025609,1.007668615216062e-08,0.0012922476744279,-0.025191655382514,0.0,0.0,0.0,-0.0111066177487373,60.0,13.592010498046877,-0.0,-1.138564584834967e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,9.698356734588742e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0001021284333546,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,7.543175161117688e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,0.0001021284115267,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,0.0004844525537919,285.2973022460937,294.1499938964844,292.93145751953125,292.3781433105469,293.2055358886719,292.8702087402344,286.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012917109997943,1.0025424046489206e-08,0.0012917009880766,-0.0250575579702854,0.0,0.0,0.0,-0.0110806562006473,60.0,13.591445922851562,-0.0,-1.1376013020480968e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,9.69388202065602e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,0.0001020813069771,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,7.539694342995062e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,0.0001020812851493,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,0.0004842290072701,285.3023376464844,294.1499938964844,292.9442443847656,292.3831481933594,293.2024841308594,292.8831481933594,286.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012911148369312,9.9695274258238e-09,0.0012911048252135,-0.0249113347381353,0.0,0.0,0.0,-0.0110523467883467,60.0,13.589848518371582,-0.0,-1.1365514041017377e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,9.689157013781367e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497802734375,0.0,0.0,0.000102031553979,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,7.536019256804138e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,0.0001020315321511,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,0.0004839929752051,285.3073425292969,294.1499938964844,292.95684814453125,292.387939453125,293.1995849609375,292.8959655761719,286.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012904853792861,9.910516851618922e-09,0.0012904754839837,-0.0247569642961025,0.0,0.0,0.0,-0.0110224597156047,60.0,13.587358474731444,-0.0,-1.1354435258681408e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539611816406,0.0,0.0,9.684315591584892e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,0.000101980571344,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,7.532253948738798e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,0.0001019805422401,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,0.000483751122374,285.3123779296875,294.1499938964844,292.9692077636719,292.3924560546875,293.1968994140625,292.9086608886719,286.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012898404384031,9.8500434475568e-09,0.0012898305431008,-0.0245987679809331,0.0,0.0,0.0,-0.0109918331727385,60.0,13.583985328674316,-0.0,-1.1343087180648581e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,9.679495269665496e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0001019298142637,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,7.52850464778021e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,0.0001019297851598,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,0.0004835103754885,285.3174133300781,294.1499938964844,292.9813842773437,292.39666748046875,293.1943359375,292.92120361328125,286.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012891982914879,9.789844490626365e-09,0.0012891885126009,-0.0244412869215011,0.0,0.0,0.0,-0.0109613444656133,60.0,13.579856872558594,-0.0,-1.1331796656577353e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,9.67482992564328e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,0.0001018806797219,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,7.524876127718017e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,0.000101880657894,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,0.0004832773120142,285.32244873046875,294.1499938964844,292.9932861328125,292.4006042480469,293.1919860839844,292.9335632324219,286.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012885767500847,9.73157199268826e-09,0.0012885669711977,-0.0242888424545526,0.0,0.0,0.0,-0.0109318327158689,60.0,13.57507038116455,-0.0,-1.1320872772557777e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,9.670441068010403e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,0.0001018344628391,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,7.521462248405442e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,0.0001018344410113,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,0.0004830580728594,285.32745361328125,294.1499938964844,293.0049133300781,292.4042358398437,293.18975830078125,292.9457397460937,286.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012879919959232,9.676751844267528e-09,0.0012879823334515,-0.0241454280912876,0.0,0.0,0.0,-0.0109040681272745,60.0,13.569726943969728,-0.0,-1.1310600456226902e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,9.666435653343795e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,0.0001017922841128,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,7.518346683355048e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,0.000101792262285,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,0.0004828580131288,285.3324890136719,294.1499938964844,293.0162658691406,292.4075012207031,293.1877136230469,292.9577331542969,286.323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874583480879,9.62672519477792e-09,0.0012874486856162,-0.0240145530551671,0.0,0.0,0.0,-0.0108787314966321,60.0,13.56392765045166,-0.0,-1.1301230529170425e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732482910156,0.0,0.0,9.66283114394173e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,0.000101754325442,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,7.515543256886303e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,0.0001017543036141,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,0.0004826779477298,285.3375244140625,294.1499938964844,293.0272827148437,292.410400390625,293.1858215332031,292.9695129394531,286.3283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012869780184701,9.58169987796964e-09,0.0012869684724137,-0.0238967593759298,0.0,0.0,0.0,-0.0108559280633926,60.0,13.55774211883545,-0.0,-1.1292800650153369e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,9.659356874180958e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767883300781,0.0,0.0,0.0001017177419271,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,7.512840966228396e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,0.0001017177200992,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,0.0004825044306926,285.3425598144531,294.1499938964844,293.0379943847656,292.41290283203125,293.18408203125,292.9810791015625,286.3332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012865152675658,9.538307921275193e-09,0.0012865057215094,-0.0237832404673099,0.0,0.0,0.0,-0.0108339516445994,60.0,13.551084518432615,-0.0,-1.1284679857226365e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
