time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060120,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,9.655988105805592e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,0.0001016822643578,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,7.510220893891528e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,0.0001016822425299,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,0.0004823361523449,285.3475952148437,294.1499938964844,293.04833984375,292.4150390625,293.1824645996094,292.9924011230469,286.33807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012860663700848,9.4962260277498e-09,0.0012860568240284,-0.0236731469631195,0.0,0.0,0.0,-0.0108126383274793,60.0,13.54378604888916,-0.0,-1.1276807043714145e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,9.652739390730858e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.0,0.0,0.000101648060081,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,7.507694681407884e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,0.0001016480382531,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,0.0004821738984901,285.3526306152344,294.1499938964844,293.0583190917969,292.4167175292969,293.1809997558594,293.0034484863281,286.3429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012856335379183,9.455651373002638e-09,0.0012856241082772,-0.0235669966787099,0.0,0.0,0.0,-0.010792089626193,60.0,13.53575611114502,-0.0,-1.1269218447296225e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888122558594,0.0,0.0,9.649627463659272e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,0.0001016152891679,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,7.505273970309645e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,0.00010161526734,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,0.0004820184549316,285.357666015625,294.1499938964844,293.06787109375,292.4179382324219,293.1796569824219,293.01422119140625,286.3478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012852189829573,9.416779356286042e-09,0.0012852095533162,-0.0234652962535619,0.0,0.0,0.0,-0.0107724023982882,60.0,13.526934623718262,-0.0,-1.1261951016194872e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,9.646667604101822e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,0.0001015841116895,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917419433594,0.0,0.0,7.502971129724756e-05,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,0.0001015840898617,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,0.0004818705783691,285.3627014160156,294.1499938964844,293.0770263671875,292.4187316894531,293.17840576171875,293.02471923828125,286.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012848244514316,9.379801824138669e-09,0.0012848151382058,-0.0233685560524463,0.0,0.0,0.0,-0.0107536744326353,60.0,13.517273902893066,-0.0,-1.1255039567004133e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,9.643874363973735e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,0.0001015546949929,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,7.500798528781161e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,0.000101554673165,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,0.0004817310546059,285.36773681640625,294.1499938964844,293.08575439453125,292.41900634765625,293.17730712890625,293.03485107421875,286.3575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012844522716477,9.344908846742328e-09,0.001284442958422,-0.0232772678136825,0.0,0.0,0.0,-0.0107360025867819,60.0,13.506744384765623,-0.0,-1.12485196268608e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,9.641263022786006e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,0.0001015271991491,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,7.498767809011042e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,0.0001015271773212,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,0.0004816006112378,285.3727722167969,294.1499938964844,293.0940246582031,292.41876220703125,293.17633056640625,293.044677734375,286.3623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012841044226661,9.312288717922002e-09,0.0012840951094403,-0.023191925138235,0.0,0.0,0.0,-0.0107194818556308,60.0,13.495299339294434,-0.0,-1.1242426722901656e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,9.63884886004962e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,0.0001015017842291,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,7.496890611946583e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,0.0001015017624013,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,0.0004814800340682,285.3778076171875,294.1499938964844,293.1017761230469,292.4179992675781,293.1754150390625,293.0541381835937,286.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012837827671319,9.282135948751602e-09,0.0012837734539061,-0.0231130365282297,0.0,0.0,0.0,-0.0107042109593749,60.0,13.482952117919922,-0.0,-1.1236795671720763e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,9.636647155275568e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,0.0001014785957522,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,7.495177851524204e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,0.0001014785739243,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,0.0004813700797967,285.3828430175781,294.1499938964844,293.10906982421875,292.41668701171875,293.17462158203125,293.063232421875,286.37213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012834892841055,9.254629951271909e-09,0.0012834800872951,-0.0230410732328891,0.0,0.0,0.0,-0.0106902802363038,60.0,13.469610214233398,-0.0,-1.123166057936942e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,9.634673915570602e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,0.0001014578156173,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,7.493643352063373e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,0.0001014577937894,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,0.000481271505123,285.38787841796875,294.1499938964844,293.1158142089844,292.414794921875,293.1739196777344,293.0719299316406,286.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832263018935,9.229976782876292e-09,0.0012832171050831,-0.0229765735566616,0.0,0.0,0.0,-0.0106777939945459,60.0,13.455316543579102,-0.0,-1.1227059104612637e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,9.632940782466903e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,0.0001014395675156,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,7.492295117117465e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,0.0001014395456877,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,0.0004811849212273,285.3929443359375,294.1499938964844,293.1220397949219,292.41229248046875,293.1733093261719,293.0802001953125,286.3818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282995333895,9.208322993004003e-09,0.0012829861370846,-0.0229199193418025,0.0,0.0,0.0,-0.0106668276712298,60.0,13.439955711364746,-0.0,-1.1223017537531633e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,9.631465945858508e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,0.0001014240333461,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,7.491147698601708e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2202453613281,0.0,0.0,0.0001014240115182,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2202453613281,0.0,0.0,0.0004811112594325,285.3979797363281,294.1499938964844,293.127685546875,292.4092102050781,293.1727600097656,293.0880432128906,286.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012827988248318,9.189893290795226e-09,0.0012827896280214,-0.0228717010468244,0.0,0.0,0.0,-0.010657493956387,60.0,13.423605918884276,-0.0,-1.1219579221233289e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,9.630263957660644e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,0.0001014113731798,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,7.490212738048285e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,0.0001014113513519,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,0.0004810512182302,285.4030456542969,294.1499938964844,293.1327514648437,292.40545654296875,293.1722717285156,293.0954284667969,286.3915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012826385209336,9.1748653119339e-09,0.0012826293241232,-0.0228323843330144,0.0,0.0,0.0,-0.0106498822569847,60.0,13.406105041503906,-0.0,-1.121677541959798e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,9.62934864219278e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,0.0001014017398119,298.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,7.489501149393618e-05,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,0.0001014017179841,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,0.0004810054961126,285.4080810546875,294.1499938964844,293.1371765136719,292.40106201171875,293.1718444824219,293.10235595703125,286.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825165176764,9.163426462066582e-09,0.0012825073208659,-0.0228024553507566,0.0,0.0,0.0,-0.0106440894305706,60.0,13.387569427490234,-0.0,-1.1214641659762493e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,9.628738189348952e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23193359375,0.0,0.0,0.0001013953078654,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,7.489026029361412e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,0.0001013952860375,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,0.0004809749952983,285.4131164550781,294.1499938964844,293.1410217285156,292.39599609375,293.1714782714844,293.1087341308594,286.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824350269511,9.15578901583558e-09,0.0012824258301407,-0.0227824747562408,0.0,0.0,0.0,-0.0106402216479182,60.0,13.367804527282717,-0.0,-1.1213217021577293e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,9.628447151044384e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,0.0001013922446873,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,7.488799747079611e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,0.0001013922228594,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,0.0004809604724869,285.4181823730469,294.1499938964844,293.1441955566406,292.3902282714844,293.1711730957031,293.1145935058594,286.4061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012823960278183,9.152141267065872e-09,0.0012823869474232,-0.0227729305624961,0.0,0.0,0.0,-0.0106383739039301,60.0,13.346880912780762,-0.0,-1.121253703217917e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,9.628488624002784e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,0.0001013926812447,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,7.488831761293113e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,0.0001013926594168,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,0.0004809625388588,285.4232482910156,294.1499938964844,293.1466979980469,292.3837585449219,293.1708679199219,293.11993408203125,286.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824013829231,9.152644864229842e-09,0.001282392302528,-0.0227742474526166,0.0,0.0,0.0,-0.010638628154993,60.0,13.324767112731934,-0.0,-1.1212630823820292e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,9.62887133937329e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,0.0001013967121252,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,7.489129347959533e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,0.0001013966902974,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,0.0004809816891793,285.42828369140625,294.1499938964844,293.1485290527344,292.37652587890625,293.1706237792969,293.124755859375,286.4158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824522564187,9.157412605986792e-09,0.0012824431760236,-0.022786721587181,0.0,0.0,0.0,-0.010641043074429,60.0,13.301538467407228,-0.0,-1.1213520423325465e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,9.629644046071915e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,0.0001014048466458,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,7.489730342058465e-05,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,0.000101404824818,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,0.0004810202517546,285.433349609375,294.1499938964844,293.1496276855469,292.3685302734375,293.1703796386719,293.12890625,286.42071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825550511479,9.167042236413181e-09,0.0012825458543375,-0.0228119175881147,0.0,0.0,0.0,-0.0106459204107522,60.0,13.276863098144531,-0.0,-1.12153173859042e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522888183594,0.0,0.0,9.630782005842776e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,0.000101416830148,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,7.490615826100111e-05,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522277832031,0.0,0.0,0.0001014168083202,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522277832031,0.0,0.0,0.0004810771206393,285.4384155273437,294.1499938964844,293.1499938964844,292.3597717285156,293.1701354980469,293.13250732421875,286.42559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012827065074816,9.181242432987348e-09,0.0012826973106712,-0.0228490680456161,0.0,0.0,0.0,-0.0106531120836734,60.0,13.251090049743652,-0.0,-1.1217966999765849e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563171386719,0.0,0.0,9.632475848775356e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25604248046875,0.0,0.0,0.0001014346635201,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,7.491932774428278e-05,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,0.0001014346416923,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,0.0004811617254745,285.4434814453125,294.1499938964844,293.1499938964844,292.350341796875,293.169921875,293.135498046875,286.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829317711293,9.202373085770432e-09,0.0012829225743189,-0.0229043532162904,0.0,0.0,0.0,-0.0106638139113783,60.0,13.224021911621094,-0.0,-1.1221909801406585e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,9.634894377086312e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26007080078125,0.0,0.0,0.0001014601293718,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,7.493813609471545e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,0.0001014601075439,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,0.0004812825063709,285.44854736328125,294.1499938964844,293.1499938964844,292.34039306640625,293.169677734375,293.1380615234375,286.435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832537759095,9.232556053007102e-09,0.0012832444626837,-0.0229833219200372,0.0,0.0,0.0,-0.0106790997087955,60.0,13.196195602416992,-0.0,-1.122754298421569e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,9.638065967010334e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,0.0001014935260172,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635498046875,0.0,0.0,7.496280159102753e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,0.0001014935041894,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,0.0004814409476239,285.45361328125,294.1499938964844,293.1499938964844,292.3299560546875,293.1694641113281,293.1400756835937,286.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012836760142818,9.272146606065236e-09,0.001283666701056,-0.0230869017541408,0.0,0.0,0.0,-0.010699151083827,60.0,13.167645454406738,-0.0,-1.1234934049753065e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.64183491305448e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,0.000101533216366,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,7.499211642425507e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,0.0001015331945382,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,0.0004816292203031,285.45867919921875,294.1499938964844,293.1499938964844,292.31903076171875,293.1692199707031,293.14178466796875,286.4449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012841777643188,9.31919341695675e-09,0.0012841684510931,-0.0232099909335374,0.0,0.0,0.0,-0.0107229780405759,60.0,13.138721466064451,-0.0,-1.1243719910680738e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725524902344,0.0,0.0,9.646355465520172e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,0.0001015808156807,298.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,7.502727385144681e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,0.0001015808011288,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,0.0004818550369236,285.4637756347656,294.1499938964844,293.1499938964844,292.30767822265625,293.16900634765625,293.1431884765625,286.4498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284779747948,9.375624721030816e-09,0.0012847703183069,-0.0233576279133558,0.0,0.0,0.0,-0.0107515584677457,60.0,13.109344482421877,-0.0,-1.1254263654336685e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,9.651444270275532e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,0.0001016344031086,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,7.506685506086797e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,0.0001016343885567,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,0.0004821092297788,285.4688415527344,294.1499938964844,293.1499938964844,292.2958984375,293.1687927246094,293.1443786621094,286.4546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001285457285121,9.439151682499869e-09,0.00128544785548,-0.0235238280147314,0.0,0.0,0.0,-0.0107837319374084,60.0,13.079668045043944,-0.0,-1.1266138244536705e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807312011719,0.0,0.0,9.657215559855103e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28045654296875,0.0,0.0,0.0001016951864585,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.0,0.0,7.511174771934748e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,0.0001016951646306,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,0.0004823975614272,285.47393798828125,294.1499938964844,293.1499938964844,292.2837219238281,293.1685791015625,293.14532470703125,286.45953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012862258590757,9.51120870951172e-09,0.0012862163130193,-0.0237123444676399,0.0,0.0,0.0,-0.0108202258124947,60.0,13.049667358398438,-0.0,-1.1279615108605868e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,9.663562377681956e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845458984375,0.0,0.0,0.0001017620161292,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,7.51611078158021e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847595214844,0.0,0.0,0.0001017619943013,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847595214844,0.0,0.0,0.0004827145603485,285.4790344238281,294.1499938964844,293.1499938964844,292.2711486816406,293.1683654785156,293.14617919921875,286.46435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012870710343122,9.59043866544107e-09,0.0012870613718405,-0.0239196233451366,0.0,0.0,0.0,-0.0108603527769446,60.0,13.019426345825195,-0.0,-1.1294442714415709e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,9.670568397268652e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,0.0001018357943394,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880859375,0.0,0.0,7.521560473833233e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,0.0001018357797875,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,0.0004830645630136,285.484130859375,294.1499938964844,293.1499938964844,292.2582092285156,293.16815185546875,293.1468200683594,286.4692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012880039867013,9.677910917105237e-09,0.0012879943242296,-0.0241484604775905,0.0,0.0,0.0,-0.0109046529978513,60.0,12.988901138305664,-0.0,-1.131082427718866e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930603027344,0.0,0.0,9.67812302405946e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29278564453125,0.0,0.0,0.0001019153496599,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,7.527435809606686e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929992675781,0.0,0.0,0.0001019153278321,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929992675781,0.0,0.0,0.0004834419232793,285.4892272949219,294.1499938964844,293.1499938964844,292.2449645996094,293.16796875,293.1473999023437,286.4740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012890100479125,9.772227471671613e-09,0.0012890002690255,-0.0243951994925737,0.0,0.0,0.0,-0.0109524205327034,60.0,12.958182334899902,-0.0,-1.13285011593689e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29718017578125,0.0,0.0,9.686230623628944e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,0.0001020007257466,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,7.533741882070899e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,0.0001020007039187,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,0.0004838469030801,285.49432373046875,294.1499938964844,293.1499938964844,292.2313842773437,293.1677551269531,293.1478576660156,286.4788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012900895671918,9.87344428438064e-09,0.0012900797883048,-0.0246599856764078,0.0,0.0,0.0,-0.0110036823898553,60.0,12.927274703979492,-0.0,-1.1347486150725673e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,9.694947220850736e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3010559082031,0.0,0.0,0.0001020925119519,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005065917969,0.0,0.0,7.540520891780034e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30126953125,0.0,0.0,0.0001020924974,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30126953125,0.0,0.0,0.0004842823254875,285.4994201660156,294.1499938964844,293.1499938964844,292.217529296875,293.16754150390625,293.14825439453125,286.4836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012912504607811,9.982272786146495e-09,0.0012912404490634,-0.0249446779489517,0.0,0.0,0.0,-0.0110587999224662,60.0,12.896200180053713,-0.0,-1.1367916386006985e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30548095703125,0.0,0.0,9.7041622211691e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052062988281,0.0,0.0,0.0001021895513986,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,7.547688437625766e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.305419921875,0.0,0.0,0.0001021895295707,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.305419921875,0.0,0.0,0.00048474263167,285.5045471191406,294.1499938964844,293.1499938964844,292.2033996582031,293.1673583984375,293.1485595703125,286.4884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924775946885,1.0097322089563932e-08,0.0012924674665555,-0.0252456367015838,0.0,0.0,0.0,-0.0111170671880245,60.0,12.865004539489746,-0.0,-1.1389534648742484e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,9.713895269669592e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30938720703125,0.0,0.0,0.0001022920478135,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,7.555258343927562e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0001022920259856,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0004852288111578,285.5096740722656,294.1499938964844,293.1499938964844,292.1889953613281,293.1671447753906,293.1488342285156,286.4933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937737628817,1.0218840884590465e-08,0.0012937635183334,-0.0255635119974613,0.0,0.0,0.0,-0.0111786117777228,60.0,12.83370876312256,-0.0,-1.1412391387466417e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,9.724167466629297e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,0.0001024002121994,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130187988281,0.0,0.0,7.563248072983697e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3137512207031,0.0,0.0,0.0001024001976475,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3137512207031,0.0,0.0,0.0004857419407926,285.5148010253906,294.1499938964844,293.1499938964844,292.1744079589844,293.1669616699219,293.1490478515625,286.4981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951417593285,1.0347089407503064e-08,0.0012951313983649,-0.0258989837020635,0.0,0.0,0.0,-0.0112435640767216,60.0,12.802338600158691,-0.0,-1.143653776125575e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,9.734925697557628e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177490234375,0.0,0.0,0.0001025135061354,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31719970703125,0.0,0.0,7.571615424240008e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31793212890625,0.0,0.0,0.0001025134843075,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31793212890625,0.0,0.0,0.0004862793139182,285.5199279785156,294.1499938964844,293.1499938964844,292.1596069335937,293.166748046875,293.1492004394531,286.5029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012965743662789,1.0481408629914313e-08,0.0012965638888999,-0.0262503251433372,0.0,0.0,0.0,-0.0113115916028618,60.0,12.77092742919922,-0.0,-1.1461855109473626e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222045898437,0.0,0.0,9.7461772384122e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219299316406,0.0,0.0,0.0001026319951051,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214111328125,0.0,0.0,7.580366946058348e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0001026319732773,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0004868413961958,285.52508544921875,294.1499938964844,293.1499938964844,292.1446228027344,293.16656494140625,293.1493530273437,286.5077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012980728643015,1.062189536327196e-08,0.0012980622705072,-0.0266177877783775,0.0,0.0,0.0,-0.0113827418535947,60.0,12.739506721496582,-0.0,-1.1488364748402093e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.326416015625,0.0,0.0,9.757876978255808e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261413574219,0.0,0.0,0.0001027551916195,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256225585937,0.0,0.0,7.589466258650646e-05,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32635498046875,0.0,0.0,0.0001027551697916,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32635498046875,0.0,0.0,0.0004874258011113,285.5302429199219,294.1499938964844,293.1499938964844,292.1294860839844,293.1663818359375,293.14947509765625,286.5125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012996309669688,1.0767963409819004e-08,0.0012996201403439,-0.0269998423755168,0.0,0.0,0.0,-0.0114567195996642,60.0,12.70809841156006,-0.0,-1.151595938608807e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33062744140625,0.0,0.0,9.770056931301951e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33038330078125,0.0,0.0,0.0001028834522003,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.329833984375,0.0,0.0,7.598939555464312e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33056640625,0.0,0.0,0.0001028834376484,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33056640625,0.0,0.0,0.000488034216687,285.535400390625,294.1499938964844,293.1499938964844,292.1142272949219,293.16619873046875,293.14959716796875,286.517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013012530980631,1.0920042647910576e-08,0.0013012421550229,-0.0273976009339094,0.0,0.0,0.0,-0.0115337409079074,60.0,12.676752090454102,-0.0,-1.1544724998202582e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,9.78267125901766e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345947265625,0.0,0.0,0.0001030162893584,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,7.608750456711277e-05,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348083496094,0.0,0.0,0.0001030162675306,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348083496094,0.0,0.0,0.0004886643146164,285.5405578613281,294.1499938964844,293.1499938964844,292.0988464355469,293.166015625,293.149658203125,286.5221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013029329711571,1.1077537998005482e-08,0.0013029219117015,-0.027809515595436,0.0,0.0,0.0,-0.0116135058924555,60.0,12.64547634124756,-0.0,-1.1574553582249793e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
