time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18062460,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,9.79570031631738e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388671875,0.0,0.0,0.0001031534920912,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,7.618884410476312e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33905029296875,0.0,0.0,0.0001031534775393,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33905029296875,0.0,0.0,0.0004893151926808,285.54571533203125,294.1499938964844,293.1499938964844,292.0833740234375,293.1658020019531,293.14971923828125,286.52691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013046681415289,1.1240215869179336e-08,0.001304656965658,-0.0282349716871976,0.0,0.0,0.0,-0.0116958953440189,60.0,12.614312171936035,-0.0,-1.1605403216208289e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,9.809123730519786e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431091308594,0.0,0.0,0.0001032948421197,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34259033203125,0.0,0.0,7.629324682056904e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34332275390625,0.0,0.0,0.0001032948275678,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34332275390625,0.0,0.0,0.0004899856867268,285.5509033203125,294.1499938964844,293.1499938964844,292.06787109375,293.1656494140625,293.1497802734375,286.5316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013064558152109,1.1407813360619912e-08,0.0013064444065093,-0.0286732744425535,0.0,0.0,0.0,-0.0117807770147919,60.0,12.583277702331545,-0.0,-1.163722913588572e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476257324219,0.0,0.0,9.822925494518132e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473815917969,0.0,0.0,0.0001034401793731,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34686279296875,0.0,0.0,7.64005962992087e-05,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475952148437,0.0,0.0,0.0001034401648212,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475952148437,0.0,0.0,0.0004906750982627,285.5560913085937,294.1499938964844,293.1499938964844,292.05230712890625,293.1654663085937,293.1498107910156,286.5364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013082938967272,1.158013684943171e-08,0.001308282255195,-0.0291239228099584,0.0,0.0,0.0,-0.0118680512532591,60.0,12.55240535736084,-0.0,-1.166999723523077e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,9.8370888736099e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516845703125,0.0,0.0,0.0001035893292282,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511657714844,0.0,0.0,7.651075429748744e-05,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35186767578125,0.0,0.0,0.0001035893146763,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35186767578125,0.0,0.0,0.0004913826123811,285.561279296875,294.1499938964844,293.1499938964844,292.0367126464844,293.165283203125,293.1498718261719,286.5412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013101801741868,1.1756981166399784e-08,0.0013101684162393,-0.0295863728970289,0.0,0.0,0.0,-0.0119576156139373,60.0,12.521719932556152,-0.0,-1.1703673408192117e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.356201171875,0.0,0.0,9.851589857134968e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,0.0001037420297507,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35546875,0.0,0.0,7.66235389164649e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,0.0001037420151988,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,0.0004921069485135,285.5664978027344,294.1499938964844,293.1499938964844,292.0211486816406,293.16510009765625,293.14990234375,286.5459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013121112715452,1.1938031896363556e-08,0.0013120993971824,-0.0300598051398992,0.0,0.0,0.0,-0.0120493099093437,60.0,12.491251945495604,-0.0,-1.1738200811350909e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36053466796875,0.0,0.0,9.866408072412014e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602905273437,0.0,0.0,0.0001038980772136,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597717285156,0.0,0.0,7.673879008507356e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,0.0001038980553857,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,0.0004928471753373,285.5717163085937,294.1499938964844,293.1499938964844,292.0055847167969,293.1649169921875,293.14990234375,286.5507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013140847440809,1.2123051895684966e-08,0.0013140726368874,-0.0305435974150896,0.0,0.0,0.0,-0.0121430149301886,60.0,12.461026191711426,-0.0,-1.1773537522685729e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648376464844,0.0,0.0,9.881520236376672e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645935058594,0.0,0.0,0.0001040572096826,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641052246094,0.0,0.0,7.68563331803307e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647766113281,0.0,0.0,0.0001040571951307,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647766113281,0.0,0.0,0.0004936020704917,285.5769348144531,294.1499938964844,293.1499938964844,291.9901123046875,293.16473388671875,293.1499328613281,286.55548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013160974485799,1.2311741848236581e-08,0.0013160851085558,-0.0310369618237018,0.0,0.0,0.0,-0.0122385779395699,60.0,12.431068420410156,-0.0,-1.180962954094867e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691711425781,0.0,0.0,9.89690379356034e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689270019531,0.0,0.0,0.0001042192088789,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684387207031,0.0,0.0,7.697597902733833e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.000104219194327,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0004943704698234,285.5821533203125,294.1499938964844,293.1499938964844,291.9747009277344,293.1645812988281,293.1499328613281,286.5602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013181462418287,1.2503820201459348e-08,0.001318133668974,-0.0315391607582569,0.0,0.0,0.0,-0.0123358583077788,60.0,12.40140438079834,-0.0,-1.1846426417605473e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37353515625,0.0,0.0,9.91251872619614e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.373291015625,0.0,0.0,0.000104383645521,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727722167969,0.0,0.0,7.709742931183428e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0001043836236931,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0004951505106873,285.58740234375,294.1499938964844,293.1499938964844,291.9593811035156,293.1643981933594,293.14996337890625,286.56494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013202257687225,1.2698791351795082e-08,0.0013202130794525,-0.0320489034056663,0.0,0.0,0.0,-0.012434602715075,60.0,12.372034072875977,-0.0,-1.1883835782100505e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778686523437,0.0,0.0,9.928367217071354e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0001045505341608,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37713623046875,0.0,0.0,7.722069858573377e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778381347656,0.0,0.0,0.0001045505196088,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778381347656,0.0,0.0,0.0004959421930834,285.5926513671875,294.1499938964844,293.1499938964844,291.9441833496094,293.16424560546875,293.14996337890625,286.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013223364949226,1.2896675727347429e-08,0.0013223235728219,-0.032566238194704,0.0,0.0,0.0,-0.0125348232686519,60.0,12.342995643615724,-0.0,-1.1921864029318385e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822631835937,0.0,0.0,9.944393968908116e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38201904296875,0.0,0.0,0.0001047193072736,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,7.734535029157996e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,0.0001047192854457,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,0.000496742723044,285.597900390625,294.1499938964844,293.1499938964844,291.9291381835937,293.1640625,293.14996337890625,286.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013244709698483,1.3096785878019546e-08,0.0013244578149169,-0.0330893620848655,0.0,0.0,0.0,-0.0126361697912216,60.0,12.314374923706056,-0.0,-1.196038255102394e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866271972656,0.0,0.0,9.960590250557289e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863830566406,0.0,0.0,0.0001048898557201,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38592529296875,0.0,0.0,7.747131894575432e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865661621094,0.0,0.0,0.0001048898411681,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865966796875,0.0,0.0,0.000497551751323,285.6031494140625,294.1499938964844,293.1499938964844,291.91424560546875,293.1639099121094,293.1499938964844,286.5791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013266279129311,1.3299010781508969e-08,0.0013266146415844,-0.0336179882287979,0.0,0.0,0.0,-0.0127385882660746,60.0,12.286139488220217,-0.0,-1.1999371452020569e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910217285156,0.0,0.0,9.976915316656232e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39080810546875,0.0,0.0,0.0001050617720466,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39031982421875,0.0,0.0,7.759829168207943e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909912109375,0.0,0.0,0.0001050617502187,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909912109375,0.0,0.0,0.0004983672406524,285.6084289550781,294.1499938964844,293.1499938964844,291.8995666503906,293.16375732421875,293.1499938964844,286.5838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013288020854815,1.3502851281543826e-08,0.0013287885813042,-0.0341508090496063,0.0,0.0,0.0,-0.0128418253734707,60.0,12.25833797454834,-0.0,-1.203873409849621e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954467773437,0.0,0.0,9.993342246161774e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,0.0001052347506629,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3947448730469,0.0,0.0,7.772605022182688e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953857421875,0.0,0.0,0.000105234736111,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953857421875,0.0,0.0,0.0004991877940483,285.6137084960937,294.1499938964844,293.1499938964844,291.8851013183594,293.16357421875,293.1499938964844,286.5885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013309897622093,1.3707957435826756e-08,0.0013309761416167,-0.0346869118511676,0.0,0.0,0.0,-0.0129457022994756,60.0,12.23094081878662,-0.0,-1.207840796269011e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998718261719,0.0,0.0,0.0001000981646939,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996276855469,0.0,0.0,0.0001054082313203,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.399169921875,0.0,0.0,7.785418711137027e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998107910156,0.0,0.0,0.0001054082167684,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998107910156,0.0,0.0,0.0005000107339583,285.6189880371094,294.1499938964844,293.1499938964844,291.8708801269531,293.1634216308594,293.1499938964844,286.5932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013331838417798,1.3913662222364565e-08,0.0013331699883565,-0.0352245457470417,0.0,0.0,0.0,-0.0130498828366398,60.0,12.20403289794922,-0.0,-1.2118262304738894e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.404296875,0.0,0.0,0.000100263285276,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,0.0001055821121553,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035949707031,0.0,0.0,7.798261503921822e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042358398437,0.0,0.0,0.0001055820976034,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042358398437,0.0,0.0,0.0005008355365134,285.6242980957031,294.1499938964844,293.1499938964844,291.85693359375,293.16326904296875,293.1499938964844,286.597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013353829272091,1.4119836855286394e-08,0.0013353688409551,-0.0357633791863918,0.0,0.0,0.0,-0.0131543017923831,60.0,12.177578926086426,-0.0,-1.2158272966189545e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40875244140625,0.0,0.0,0.0001004283403744,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40850830078125,0.0,0.0,0.0001057559275068,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080505371094,0.0,0.0,7.811099203536287e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,0.0001057559056789,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,0.0005016600480303,285.6296081542969,294.1499938964844,293.1499938964844,291.84326171875,293.1631164550781,293.1499938964844,286.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013375811977311,1.4325929775793613e-08,0.0013375668786466,-0.0363019704818725,0.0,0.0,0.0,-0.0132586788386106,60.0,12.151630401611328,-0.0,-1.219833478671717e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132080078125,0.0,0.0,0.0001005927260848,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129943847656,0.0,0.0,0.0001059290298144,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.0,7.82388451625593e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41314697265625,0.0,0.0,0.0001059290152625,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41314697265625,0.0,0.0,0.0005024811835028,285.6349182128906,294.1499938964844,293.1499938964844,291.82989501953125,293.1629638671875,293.1499938964844,286.60723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013397705042734,1.4531184255872633e-08,0.0013397559523582,-0.0368383377790451,0.0,0.0,0.0,-0.013362631201744,60.0,12.126190185546877,-0.0,-1.223829855234726e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176940917969,0.0,0.0,0.0001007566825137,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174499511719,0.0,0.0,0.0001061016810126,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169921875,0.0,0.0,7.83663708716631e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,0.0001061016664607,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,0.0005033001652918,285.6402282714844,294.1499938964844,293.1499938964844,291.81689453125,293.1628112792969,293.1499938964844,286.61187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013419541064649,1.4735905828899833e-08,0.0013419393217191,-0.0373732820153236,0.0,0.0,0.0,-0.0134663144126534,60.0,12.101373672485352,-0.0,-1.2278222527584148e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42218017578125,0.0,0.0,0.0001009192856145,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42193603515625,0.0,0.0,0.0001062729133991,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214782714844,0.0,0.0,7.849283429095522e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0001062728988472,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0005041123949922,285.64556884765625,294.1499938964844,293.1499938964844,291.8042297363281,293.16265869140625,293.1499938964844,286.6165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013441195478662,1.4938937198394342e-08,0.001344104646705,-0.0379037782549858,0.0,0.0,0.0,-0.0135691408067941,60.0,12.0770902633667,-0.0,-1.2317882180923334e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,0.0001010804335237,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,0.0001064426105585,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,7.861817721277475e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266052246094,0.0,0.0,0.0001064425960066,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266052246094,0.0,0.0,0.0005049174069426,285.65087890625,294.1499938964844,293.1499938964844,291.7919616699219,293.1625061035156,293.1499938964844,286.6211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013462657807394,1.5140155795734245e-08,0.0013462506467476,-0.0384295061230659,0.0,0.0,0.0,-0.0136710489168763,60.0,12.0533447265625,-0.0,-1.2357250511740858e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311828613281,0.0,0.0,0.0001012395514408,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43096923828125,0.0,0.0,0.0001066101685864,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305114746094,0.0,0.0,7.87419339758344e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311218261719,0.0,0.0,0.0001066101467586,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311218261719,0.0,0.0,0.0005057122325524,285.65625,294.1499938964844,293.1499938964844,291.78009033203125,293.162353515625,293.1499938964844,286.6258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013483848888427,1.5338832426436966e-08,0.0013483695220202,-0.0389485657215118,0.0,0.0,0.0,-0.0137716708704829,60.0,12.030186653137209,-0.0,-1.2396182569318628e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356994628906,0.0,0.0,0.0001013963192235,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354858398437,0.0,0.0,0.0001067752455128,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350280761719,0.0,0.0,7.886385719757527e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356384277344,0.0,0.0,0.0001067752309609,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356689453125,0.0,0.0,0.0005064953002147,285.6615905761719,294.1499938964844,293.1499938964844,291.7686462402344,293.1622009277344,293.1499938964844,286.6304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013504727976396,1.5534578068354676e-08,0.0013504571979865,-0.0394599325954914,0.0,0.0,0.0,-0.013870807364583,60.0,12.007720947265623,-0.0,-1.2434600193955705e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44024658203125,0.0,0.0,0.0001015503075905,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400329589844,0.0,0.0,0.0001069374120561,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395751953125,0.0,0.0,7.898363401181996e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.440185546875,0.0,0.0,0.0001069373975042,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.440185546875,0.0,0.0,0.0005072645144537,285.6669616699219,294.1499938964844,293.1499938964844,291.7576599121094,293.1620483398437,293.1499938964844,286.63507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013525236863642,1.5726859814435556e-08,0.0013525078538805,-0.0399622246623039,0.0,0.0,0.0,-0.0139681901782751,60.0,11.985884666442873,-0.0,-1.2472396804241725e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447937011719,0.0,0.0,0.000101701276435,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.444580078125,0.0,0.0,0.000107096384454,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441223144531,0.0,0.0,7.910104613984004e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447326660156,0.0,0.0,0.0001070963699021,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447326660156,0.0,0.0,0.0005080186529085,285.6723022460937,294.1499938964844,293.1499938964844,291.7471618652344,293.1618957519531,293.1499938964844,286.6396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013545341789722,1.5915363249519032e-08,0.0013545183464884,-0.0404546149075031,0.0,0.0,0.0,-0.0140636591240763,60.0,11.96472454071045,-0.0,-1.2509505609159532e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493408203125,0.0,0.0,0.0001018486582324,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491271972656,0.0,0.0,0.0001072515806299,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486999511719,0.0,0.0,7.92156788520515e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44927978515625,0.0,0.0,0.000107251566078,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44927978515625,0.0,0.0,0.000508754805196,285.6776733398437,294.1499938964844,293.1499938964844,291.7371520996094,293.1617736816406,293.1499938964844,286.644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013564970577135,1.609938671265354e-08,0.0013564808759838,-0.0409352742135524,0.0,0.0,0.0,-0.0141568584367632,60.0,11.94427490234375,-0.0,-1.2545784500161974e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45391845703125,0.0,0.0,0.0001019921546685,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537048339844,0.0,0.0,0.0001074026949936,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532470703125,0.0,0.0,7.932728476589546e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.453857421875,0.0,0.0,0.0001074026731657,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.453857421875,0.0,0.0,0.0005094716325402,285.6830749511719,294.1499938964844,293.1499938964844,291.7276916503906,293.16162109375,293.1499938964844,286.6488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013584081316366,1.6278566050687004e-08,0.0013583918334916,-0.0414032563567161,0.0,0.0,0.0,-0.0142476046457886,60.0,11.92453670501709,-0.0,-1.2581159580804524e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45849609375,0.0,0.0,0.0001021315911202,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582824707031,0.0,0.0,0.0001075495310942,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578552246094,0.0,0.0,7.943574019009247e-05,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.0,0.0,0.0001075495165423,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.0,0.0,0.0005101681454107,285.6884460449219,294.1499938964844,293.1499938964844,291.7187805175781,293.1614990234375,293.1499938964844,286.6534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602651888504,1.6452677442657663e-08,0.00136024877429,-0.0418579764664173,0.0,0.0,0.0,-0.0143357850611209,60.0,11.905477523803713,-0.0,-1.2615582534181158e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46307373046875,0.0,0.0,0.0001022659271256,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628601074219,0.0,0.0,0.0001076909902621,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624328613281,0.0,0.0,7.954022294143215e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630432128906,0.0,0.0,0.0001076909757102,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630432128906,0.0,0.0,0.0005108391633257,285.69384765625,294.1499938964844,293.1499938964844,291.71044921875,293.1613464355469,293.1499938964844,286.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013620542595162,1.6620415266288546e-08,0.0013620377285405,-0.0422960259020328,0.0,0.0,0.0,-0.0144207365810871,60.0,11.887301445007324,-0.0,-1.264878903839417e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,0.000102394777059,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.0,0.0,0.0001078266795957,298.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.467041015625,0.0,0.0,7.964044198160991e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676208496094,0.0,0.0,0.0001078266577678,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676208496094,0.0,0.0,0.0005114828236401,285.6992492675781,294.1499938964844,293.1499938964844,291.70269775390625,293.1612243652344,293.1499938964844,286.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013637703377753,1.6781303457946706e-08,0.001363753573969,-0.0427161678671836,0.0,0.0,0.0,-0.0145022198557853,60.0,11.869797706604004,-0.0,-1.268068103854603e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,0.0001025194869725,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720764160156,0.0,0.0,0.0001079579960787,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716491699219,0.0,0.0,7.973743049660698e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722595214844,0.0,0.0,0.0001079579815268,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722595214844,0.0,0.0,0.0005121057620272,285.70465087890625,294.1499938964844,293.1499938964844,291.6955871582031,293.1610717773437,293.1499938964844,286.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013654312351718,1.6937015345774853e-08,0.0013654142385348,-0.0431227684020996,0.0,0.0,0.0,-0.014581081457436,60.0,11.853307723999023,-0.0,-1.2711583963209705e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769287109375,0.0,0.0,0.000102638201497,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767150878906,0.0,0.0,0.0001080830115824,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762878417969,0.0,0.0,7.982976967468858e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47686767578125,0.0,0.0,0.0001080829970305,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47686767578125,0.0,0.0,0.0005126987816765,285.7100524902344,294.1499938964844,293.1499938964844,291.6891174316406,293.16094970703125,293.1499938964844,286.6717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013670122716575,1.7085250547665964e-08,0.0013669951586052,-0.0435098223388195,0.0,0.0,0.0,-0.0146561553701758,60.0,11.83761501312256,-0.0,-1.2741038801777904e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815368652344,0.0,0.0,0.0001027507169055,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813537597656,0.0,0.0,0.0001082014932762,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809265136719,0.0,0.0,7.991727761691436e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48150634765625,0.0,0.0,0.0001082014787243,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48150634765625,0.0,0.0,0.0005132607766427,285.7154541015625,294.1499938964844,293.1499938964844,291.6833190917969,293.1607971191406,293.1499938964844,286.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013685107696801,1.722573905738045e-08,0.0013684935402125,-0.0438766404986381,0.0,0.0,0.0,-0.0147273074835538,60.0,11.822760581970217,-0.0,-1.276898586866082e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,0.0001028563419822,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859924316406,0.0,0.0,0.0001083127208403,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855651855469,0.0,0.0,7.999943045433611e-05,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,0.0001083127062884,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,0.0005137884290888,285.7208557128906,294.1499938964844,293.1499938964844,291.67822265625,293.1606750488281,293.1499938964844,286.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013699174160137,1.7357624670921723e-08,0.0013699000701308,-0.0442209728062152,0.0,0.0,0.0,-0.0147941010072827,60.0,11.808887481689451,-0.0,-1.2795248949259985e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,0.0001029560589813,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906311035156,0.0,0.0,0.0001084177274606,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902038574219,0.0,0.0,8.00769921625033e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,0.0001084177129087,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,0.0005142865702509,285.7262878417969,294.1499938964844,293.1499938964844,291.673828125,293.1605529785156,293.1499938964844,286.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013712454820051,1.7482140179936323e-08,0.0013712280197069,-0.0445460490882396,0.0,0.0,0.0,-0.014857162721455,60.0,11.795939445495604,-0.0,-1.2820069628105557e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954833984375,0.0,0.0,0.0001030482235364,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49530029296875,0.0,0.0,0.0001085147814592,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.494873046875,0.0,0.0,8.014866762096062e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954528808594,0.0,0.0,0.0001085147669073,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954528808594,0.0,0.0,0.0005147469346411,285.7317199707031,294.1499938964844,293.1499938964844,291.6701965332031,293.1604309082031,293.1499938964844,286.6898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013724728487432,1.759721435234951e-08,0.0013724552700296,-0.0448464676737785,0.0,0.0,0.0,-0.0149154430255293,60.0,11.783982276916504,-0.0,-1.2843028684983437e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001525878906,0.0,0.0,0.0001031330757541,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999694824219,0.0,0.0,0.0001086041302187,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4995422363281,0.0,0.0,8.021466783247888e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,0.0001086041156668,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,0.0005151707446202,285.73712158203125,294.1499938964844,293.1499938964844,291.6673278808594,293.1603088378906,293.1499938964844,286.6943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736028922721,1.7703161603321863e-08,0.0013735851971432,-0.0451230481266975,0.0,0.0,0.0,-0.0149691011756658,60.0,11.773009300231934,-0.0,-1.286418580548343e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048217773437,0.0,0.0,0.0001032104628393,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.504638671875,0.0,0.0,0.0001086856282199,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,8.02748545538634e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047912597656,0.0,0.0,0.000108685613668,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047912597656,0.0,0.0,0.000515557359904,285.7425537109375,294.1499938964844,293.1499938964844,291.6652526855469,293.16015625,293.1499938964844,286.6988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013746336335316,1.7799790086314715e-08,0.0013746158219873,-0.0453752949833869,0.0,0.0,0.0,-0.0150180393829941,60.0,11.763016700744627,-0.0,-1.2883496935955918e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.509521484375,0.0,0.0,0.0001032787840813,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093078613281,0.0,0.0,0.0001087575728888,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089111328125,0.0,0.0,8.03279981482774e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,0.0001087575583369,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,0.0005158986314199,285.7479858398437,294.1499938964844,293.1499938964844,291.6639709472656,293.1600341796875,293.1499938964844,286.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013755434192717,1.7885094294456394e-08,0.0013755256077274,-0.0455979667603969,0.0,0.0,0.0,-0.015061242505908,60.0,11.754101753234863,-0.0,-1.2900557067041518e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
