time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18064800,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,0.0001033386579365,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140075683594,0.0,0.0,0.0001088206190615,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136108398437,0.0,0.0,8.037456427700818e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51416015625,0.0,0.0,0.0001088206045096,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51416015625,0.0,0.0,0.0005161977023817,285.75341796875,294.1499938964844,293.1499938964844,291.6635437011719,293.159912109375,293.1499938964844,286.7078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013763408642262,1.7959850495685714e-08,0.0013763229362666,-0.0457931011915206,0.0,0.0,0.0,-0.0150991026312112,60.0,11.74605655670166,-0.0,-1.291551683380021e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188903808594,0.0,0.0,0.0001033927255775,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187072753906,0.0,0.0,0.0001088775607058,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.518310546875,0.0,0.0,8.041661931201816e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51885986328125,0.0,0.0,0.0001088775461539,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51885986328125,0.0,0.0,0.0005164677859283,285.75885009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1597900390625,293.1499938964844,286.7123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013770608929917,1.802736093736712e-08,0.0013770428486168,-0.0459693185985088,0.0,0.0,0.0,-0.0151332942768931,60.0,11.739222526550291,-0.0,-1.2929034198805314e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235900878906,0.0,0.0,0.000103442602267,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234069824219,0.0,0.0,0.0001089300785679,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52301025390625,0.0,0.0,8.045540744205937e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235595703125,0.0,0.0,0.000108930064016,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235595703125,0.0,0.0,0.0005167169147171,285.7642822265625,294.1499938964844,293.1499938964844,291.6635437011719,293.15966796875,293.1499938964844,286.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013777250424027,1.808962579730177e-08,0.0013777069980278,-0.0461318455636501,0.0,0.0,0.0,-0.0151648288592696,60.0,11.73271369934082,-0.0,-1.2941507065988844e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282897949219,0.0,0.0,0.0001034885062836,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281066894531,0.0,0.0,0.0001089784200303,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277099609375,0.0,0.0,8.049111056607217e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282592773437,0.0,0.0,0.0001089784054784,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282592773437,0.0,0.0,0.0005169462529011,285.76971435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1595764160156,293.1499938964844,286.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783363392576,1.8146939950725027e-08,0.0013783181784674,-0.0462814383208751,0.0,0.0,0.0,-0.0151938553899526,60.0,11.726275444030762,-0.0,-1.2952993699855142e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53302001953125,0.0,0.0,0.0001035303357639,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0001090224686777,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,8.05236486485228e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0001090224541258,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0005171552184037,285.775146484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1594543457031,293.1499938964844,286.7257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013788933865725,1.819916839451708e-08,0.0013788752257823,-0.0464177578687667,0.0,0.0,0.0,-0.0152203068137168,60.0,11.719714164733888,-0.0,-1.2963465678694774e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,0.0001035680325003,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,0.0001090621663024,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5371398925781,0.0,0.0,8.055296348175034e-05,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376892089844,0.0,0.0,0.0001090621517505,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376892089844,0.0,0.0,0.0005173434619791,285.78057861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1593322753906,293.1499938964844,286.7301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013793953694403,1.8246227639906465e-08,0.0013793770922347,-0.046540580689907,0.0,0.0,0.0,-0.0152441412210464,60.0,11.712960243225098,-0.0,-1.2972905949482088e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424499511719,0.0,0.0,0.0001036016037687,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422668457031,0.0,0.0,0.0001090975129045,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418701171875,0.0,0.0,8.057906961767003e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423889160156,0.0,0.0,0.0001090974983526,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423889160156,0.0,0.0,0.0005175111582502,285.7860107421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1592102050781,293.1499938964844,286.734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013798424042761,1.82881354504616e-08,0.0013798241270706,-0.0466499589383602,0.0,0.0,0.0,-0.0152653651311993,60.0,11.70596694946289,-0.0,-1.2981314512217068e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,0.0001036307876347,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469970703125,0.0,0.0,0.0001091282465495,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466003417969,0.0,0.0,8.06017778813839e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.547119140625,0.0,0.0,0.0001091282319976,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.547119140625,0.0,0.0,0.0005176569684408,285.7914123535156,294.1499938964844,293.1499938964844,291.6635437011719,293.1591186523437,293.1499938964844,286.73907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013802311150357,1.8324573858308213e-08,0.0013802127214148,-0.0467450618743896,0.0,0.0,0.0,-0.0152838202193379,60.0,11.698681831359863,-0.0,-1.298862741805351e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,0.000103655620478,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,0.0001091543963411,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55133056640625,0.0,0.0,8.062108827289194e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518493652344,0.0,0.0,0.0001091543817892,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518493652344,0.0,0.0,0.0005177810089662,285.7968444824219,294.1499938964844,293.1499938964844,291.6635437011719,293.15899658203125,293.1499938964844,286.7434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013805616181343,1.8355565956085232e-08,0.0013805433409288,-0.0468259491026401,0.0,0.0,0.0,-0.0152995167300105,60.0,11.691092491149902,-0.0,-1.2994850351333298e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,0.0001036754765664,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55645751953125,0.0,0.0,0.0001091753074433,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,8.063653513090685e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566101074219,0.0,0.0,0.0001091752928914,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566101074219,0.0,0.0,0.0005178801948204,285.8022766113281,294.1499938964844,293.1499938964844,291.6635437011719,293.15887451171875,293.1499938964844,286.7478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013808261137455,1.8380358568492745e-08,0.0013808077201247,-0.0468906573951244,0.0,0.0,0.0,-0.0153120728209614,60.0,11.683117866516112,-0.0,-1.2999828413740033e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613708496094,0.0,0.0,0.0001036904432112,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611877441406,0.0,0.0,0.0001091910671675,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,8.064816938713193e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56134033203125,0.0,0.0,0.0001091910526156,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56134033203125,0.0,0.0,0.000517954933457,285.8077087402344,294.1499938964844,293.1499938964844,291.6635437011719,293.1587829589844,293.1499938964844,286.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013810253003612,1.839903163158852e-08,0.0013810069067403,-0.0469393916428089,0.0,0.0,0.0,-0.0153215304017066,60.0,11.67477321624756,-0.0,-1.300357865829938e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661315917969,0.0,0.0,0.0001037003021338,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,0.000109201449959,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655517578125,0.0,0.0,8.065583824645728e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660705566406,0.0,0.0,0.0001092014354071,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660705566406,0.0,0.0,0.0005180042353458,285.8131103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1586608886719,293.1499938964844,286.7567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013811566168442,1.8411336455415043e-08,0.0013811382232233,-0.0469715036451816,0.0,0.0,0.0,-0.015327762812376,60.0,11.666022300720217,-0.0,-1.300604992593435e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57086181640625,0.0,0.0,0.0001037052788888,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706787109375,0.0,0.0,0.0001092066886485,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703125,0.0,0.0,8.065970905590802e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708312988281,0.0,0.0,0.0001092066740966,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708312988281,0.0,0.0,0.000518029090017,285.81854248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1585693359375,293.1499938964844,286.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381222740747,1.8417539493498225e-08,0.0013812043471261,-0.0469876900315284,0.0,0.0,0.0,-0.0153309032320976,60.0,11.656869888305664,-0.0,-1.3007296217892872e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756225585937,0.0,0.0,0.0001037049078149,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.575439453125,0.0,0.0,0.0001092062957468,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750732421875,0.0,0.0,8.065941801760346e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755615234375,0.0,0.0,0.0001092062884708,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755615234375,0.0,0.0,0.0005180272273719,285.8239440917969,294.1499938964844,293.1499938964844,291.6635437011719,293.158447265625,293.1499938964844,286.7655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013812177348881,1.8417063429865266e-08,0.0013811993412673,-0.0469864532351493,0.0,0.0,0.0,-0.0153306638821959,60.0,11.64728546142578,-0.0,-1.300720100516628e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5803527832031,0.0,0.0,0.0001036991816363,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802001953125,0.0,0.0,0.0001092002712539,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,8.065496513154358e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,0.000109200256702,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,0.0005179986474104,285.8293762207031,294.1499938964844,293.1499938964844,291.6635437011719,293.1583557128906,293.1499938964844,286.7698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381141366437,1.8409902935445643e-08,0.0013811229728162,-0.046967763453722,0.0,0.0,0.0,-0.0153270363807678,60.0,11.637250900268556,-0.0,-1.3005762866669104e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851135253906,0.0,0.0,0.0001036879766616,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849304199219,0.0,0.0,0.0001091884696506,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845947265625,0.0,0.0,8.064624853432178e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850830078125,0.0,0.0,0.0001091884550987,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850830078125,0.0,0.0,0.0005179426516406,285.83477783203125,294.1499938964844,293.1499938964844,291.6635437011719,293.15826416015625,293.1499938964844,286.7742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013809921219944,1.8395896361766972e-08,0.0013809737283736,-0.0469312071800231,0.0,0.0,0.0,-0.0153199434280395,60.0,11.626751899719238,-0.0,-1.3002949117435494e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898742675781,0.0,0.0,0.0001036711837514,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896911621094,0.0,0.0,0.0001091707890736,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,8.063319546636194e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58984375,0.0,0.0,0.0001091707745217,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58984375,0.0,0.0,0.0005178587744012,285.8401794433594,294.1499938964844,293.1499938964844,291.6635437011719,293.1581420898437,293.1499938964844,286.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013807683717459,1.837492114020733e-08,0.0013807500945404,-0.0468764640390872,0.0,0.0,0.0,-0.0153093207627534,60.0,11.61577033996582,-0.0,-1.2998737020097906e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946350097656,0.0,0.0,0.0001036488029058,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5944519042969,0.0,0.0,0.000109147214971,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941162109375,0.0,0.0,8.061577682383358e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946044921875,0.0,0.0,0.0001091472004191,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946044921875,0.0,0.0,0.0005177469574846,285.8455810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1580505371094,293.1499938964844,286.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013804702321067,1.8346955954484656e-08,0.0013804518384858,-0.0468034781515598,0.0,0.0,0.0,-0.0152951572090387,60.0,11.604297637939451,-0.0,-1.299312231139993e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993957519531,0.0,0.0,0.0001036208050209,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992126464844,0.0,0.0,0.0001091177327907,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.598876953125,0.0,0.0,8.059400715865195e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.599365234375,0.0,0.0,0.0001091177182388,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.599365234375,0.0,0.0,0.0005176071426831,285.8509826660156,294.1499938964844,293.1499938964844,291.6635437011719,293.157958984375,293.1499938964844,286.787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013800972374156,1.8311986593744223e-08,0.00138007896021,-0.0467122122645378,0.0,0.0,0.0,-0.0152774481102824,60.0,11.592327117919922,-0.0,-1.298610214917062e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041564941406,0.0,0.0,0.0001035872046486,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039733886719,0.0,0.0,0.0001090823498088,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036376953125,0.0,0.0,8.05678719189018e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041259765625,0.0,0.0,0.0001090823425329,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041259765625,0.0,0.0,0.000517439271789,285.8563537597656,294.1499938964844,293.1499938964844,291.6635437011719,293.1578674316406,293.1499938964844,286.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013796497369185,1.8270020163413392e-08,0.0013796314597129,-0.0466026775538921,0.0,0.0,0.0,-0.0152561934664845,60.0,11.579852104187012,-0.0,-1.297768079666639e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089172363281,0.0,0.0,0.0001035480745485,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0001090411460609,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,8.053743658820167e-05,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60888671875,0.0,0.0,0.000109041131509,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60888671875,0.0,0.0,0.0005172438104636,285.8617553710937,294.1499938964844,293.1499938964844,291.6635437011719,293.15777587890625,293.1499938964844,286.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013791284291073,1.822114015226361e-08,0.0013791101519018,-0.0464751049876213,0.0,0.0,0.0,-0.0152314389124512,60.0,11.56687355041504,-0.0,-1.2967875306912904e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,0.0001035034729284,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,0.0001089941724785,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,8.050274482229725e-05,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136474609375,0.0,0.0,0.0001089941652026,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136474609375,0.0,0.0,0.0005170210497453,285.8671264648437,294.1499938964844,293.1499938964844,291.6635437011719,293.1576843261719,293.1499938964844,286.8003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00137853436172,1.8165433601780023e-08,0.0013785162009298,-0.0463297106325626,0.0,0.0,0.0,-0.0152032263576984,60.0,11.553391456604004,-0.0,-1.295670415402128e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184387207031,0.0,0.0,0.0001034535380313,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182556152344,0.0,0.0,0.0001089415891328,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,8.046390576055273e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.618408203125,0.0,0.0,0.0001089415818569,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.618408203125,0.0,0.0,0.0005167715717107,285.8724975585937,294.1499938964844,293.1499938964844,291.6635437011719,293.1575622558594,293.1499938964844,286.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013778691645711,1.810306748950552e-08,0.0013778510037809,-0.0461669266223907,0.0,0.0,0.0,-0.0151716405525803,60.0,11.539410591125488,-0.0,-1.2944202865128318e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231994628906,0.0,0.0,0.0001033984517562,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230163574219,0.0,0.0,0.0001088835851987,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226806640625,0.0,0.0,8.042106492212042e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231689453125,0.0,0.0,0.0001088835706468,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231689453125,0.0,0.0,0.0005164964240975,285.8778686523437,294.1499938964844,293.1499938964844,291.6635437011719,293.157470703125,293.1499938964844,286.8090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001377135515213,1.8034270965472388e-08,0.0013771174708381,-0.0459873564541339,0.0,0.0,0.0,-0.0151367988437414,60.0,11.524943351745604,-0.0,-1.2930421178225518e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279602050781,0.0,0.0,0.000103339945781,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277770996094,0.0,0.0,0.0001088219796656,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62744140625,0.0,0.0,8.037556108320132e-05,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,0.0001088219651137,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,0.0005162042216397,285.8832092285156,294.1499938964844,293.1499938964844,291.6635437011719,293.1573791503906,293.1499938964844,286.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013763561146333,1.7961202303240498e-08,0.0013763381866738,-0.0457966290414333,0.0,0.0,0.0,-0.0150997918099164,60.0,11.510058403015137,-0.0,-1.2915789682210746e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327209472656,0.0,0.0,0.0001032801374094,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325378417969,0.0,0.0,0.0001087589917005,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322021484375,0.0,0.0,8.032903861021623e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,0.0001087589771486,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,0.0005159054417163,285.8885803222656,294.1499938964844,293.1499938964844,291.6635437011719,293.1573181152344,293.1499938964844,286.81768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013755594845861,1.7886502945430042e-08,0.0013755415566265,-0.0456016436219215,0.0,0.0,0.0,-0.015061960555613,60.0,11.49489402770996,-0.0,-1.2900841284135822e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374816894531,0.0,0.0,0.0001032188520184,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372985839844,0.0,0.0,0.0001086944539565,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.636962890625,0.0,0.0,8.028137381188571e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,0.0001086944466806,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,0.0005155993276275,285.8939208984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1572265625,293.1499938964844,286.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013747430639341,1.780996328193396e-08,0.0013747252523899,-0.0454018488526344,0.0,0.0,0.0,-0.0150231970474123,60.0,11.4794921875,-0.0,-1.2885534772522078e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422119140625,0.0,0.0,0.0001031554493238,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420593261719,0.0,0.0,0.0001086276897694,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417236328125,0.0,0.0,8.023205737117678e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421813964844,0.0,0.0,0.0001086276752175,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421813964844,0.0,0.0,0.0005152825615368,285.8992614746094,294.1499938964844,293.1499938964844,291.6635437011719,293.1571350097656,293.1499938964844,286.8262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013738985871896,1.7730776846747176e-08,0.0013738807756453,-0.045195136219263,0.0,0.0,0.0,-0.0149830924347043,60.0,11.463885307312012,-0.0,-1.2869706722540286e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,0.000103088634205,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468200683594,0.0,0.0,0.0001085573312593,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.646484375,0.0,0.0,8.018009248189628e-05,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469421386719,0.0,0.0,0.0001085573167074,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469421386719,0.0,0.0,0.0005149488570168,285.90460205078125,294.1499938964844,293.1499938964844,291.6635437011719,293.15704345703125,293.1499938964844,286.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013730085920542,1.7647332484216353e-08,0.0013729908969253,-0.0449773035943508,0.0,0.0,0.0,-0.0149408318102359,60.0,11.448009490966797,-0.0,-1.2853038811044828e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517333984375,0.0,0.0,0.0001030192142934,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515808105469,0.0,0.0,0.0001084842297132,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512451171875,0.0,0.0,8.012609760044143e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517028808594,0.0,0.0,0.0001084842151612,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517028808594,0.0,0.0,0.0005146021139807,285.909912109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1569519042969,293.1499938964844,286.8348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720840215682,1.7560639165026263e-08,0.0013720664428547,-0.0447509847581386,0.0,0.0,0.0,-0.0148969255387783,60.0,11.431915283203123,-0.0,-1.2835732832172653e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.656494140625,0.0,0.0,0.0001029457562253,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563415527344,0.0,0.0,0.0001084068717318,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.656005859375,0.0,0.0,8.006895950529724e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564636230469,0.0,0.0,0.0001084068571799,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564636230469,0.0,0.0,0.0005142351146787,285.91522216796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1568603515625,293.1499938964844,286.83917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371105434373,1.7468892110628076e-08,0.0013710879720747,-0.044511467218399,0.0,0.0,0.0,-0.0148504599928855,60.0,11.415515899658203,-0.0,-1.2817430672384944e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612548828125,0.0,0.0,0.0001028681144816,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,0.0001083251117961,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607666015625,0.0,0.0,8.000857633305714e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,0.0001083251045201,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,0.0005138473352417,285.9205322265625,294.1499938964844,293.1499938964844,291.6635437011719,293.15679931640625,293.1499938964844,286.84344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013700714334845,1.737193500161993e-08,0.0013700540876016,-0.0442583300173282,0.0,0.0,0.0,-0.0148013560101389,60.0,11.39877986907959,-0.0,-1.279810390997227e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659851074219,0.0,0.0,0.0001027861944749,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66583251953125,0.0,0.0,0.0001082388407667,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654968261719,0.0,0.0,7.994486077222973e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659545898437,0.0,0.0,0.0001082388334907,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659545898437,0.0,0.0,0.0005134380771778,285.92584228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1567077636719,293.1499938964844,286.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689801562577,1.7269623953097838e-08,0.0013689629267901,-0.0439912155270576,0.0,0.0,0.0,-0.0147495400160551,60.0,11.38167953491211,-0.0,-1.277772554431067e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707458496094,0.0,0.0,0.0001026999307214,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67059326171875,0.0,0.0,0.0001081480077118,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702575683594,0.0,0.0,7.987776916706935e-05,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706848144531,0.0,0.0,0.0001081479931599,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67071533203125,0.0,0.0,0.0005130072240717,285.9311218261719,294.1499938964844,293.1499938964844,291.6635437011719,293.1566162109375,293.1499938964844,286.8519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013678313698619,1.7161898568929246e-08,0.0013678141403943,-0.0437099523842334,0.0,0.0,0.0,-0.0146949822083115,60.0,11.364200592041016,-0.0,-1.2756287048887316e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67547607421875,0.0,0.0,0.0001026095924316,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753234863281,0.0,0.0,0.000108052874566,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750183105469,0.0,0.0,7.980750524438918e-05,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0001080528600141,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0005125559400767,285.9364318847656,294.1499938964844,293.1499938964844,291.6635437011719,293.15655517578125,293.1499938964844,286.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666279846802,1.7049078593345257e-08,0.0013666109880432,-0.0434153750538826,0.0,0.0,0.0,-0.0146378437057137,60.0,11.346343994140623,-0.0,-1.273385237254843e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802062988281,0.0,0.0,0.0001025154415401,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800537109375,0.0,0.0,0.0001079537323676,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67974853515625,0.0,0.0,7.973427273100242e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68017578125,0.0,0.0,0.0001079537178156,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68017578125,0.0,0.0,0.0005120856221765,285.9416809082031,294.1499938964844,293.1499938964844,291.6635437011719,293.1564636230469,293.1499938964844,286.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653739588335,1.6931499757788515e-08,0.0013653570786118,-0.0431083627045154,0.0,0.0,0.0,-0.0145782958716154,60.0,11.328121185302734,-0.0,-1.271049399065305e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849670410156,0.0,0.0,0.0001024180019157,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.684814453125,0.0,0.0,0.0001078511195373,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844787597656,0.0,0.0,7.965848635649309e-05,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849365234375,0.0,0.0,0.0001078511049854,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849365234375,0.0,0.0,0.0005115988897159,285.94696044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1564025878906,293.1499938964844,286.8647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640761608257,1.68098104325054e-08,0.0013640592806041,-0.0427906028926372,0.0,0.0,0.0,-0.0145166656002402,60.0,11.30955696105957,-0.0,-1.268633980089362e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.689697265625,0.0,0.0,0.0001023179574985,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895446777344,0.0,0.0,0.0001077457636711,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6892395019531,0.0,0.0,7.95806699898094e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0001077457563951,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.000511099176947,285.95220947265625,294.1499938964844,293.1499938964844,291.6635437011719,293.15631103515625,293.1499938964844,286.8690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627435546368,1.6684873926919863e-08,0.0013627269072458,-0.0424643531441688,0.0,0.0,0.0,-0.0144533906131982,60.0,11.29071044921875,-0.0,-1.2661566017868608e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944274902344,0.0,0.0,0.0001022157666739,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942749023437,0.0,0.0,0.0001076381595339,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939697265625,0.0,0.0,7.950119470478967e-05,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,0.000107638144982,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,0.0005105886957608,285.9574584960937,294.1499938964844,293.1499938964844,291.6635437011719,293.15625,293.1499938964844,286.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361382426694,1.655725867522051e-08,0.0013613658957183,-0.0421310923993587,0.0,0.0,0.0,-0.0143887596204876,60.0,11.271605491638184,-0.0,-1.2636286328415738e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
