time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067140,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991577148437,0.0,0.0,0.000102112229797,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990051269531,0.0,0.0,0.0001075291220331,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986999511719,0.0,0.0,7.942066440591589e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991271972656,0.0,0.0,0.0001075291147571,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991271972656,0.0,0.0,0.0005100715206936,285.96270751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1561584472656,293.1499938964844,286.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013600033707916,1.6427955884523726e-08,0.0013599869562312,-0.0417934134602546,0.0,0.0,0.0,-0.0143232736736536,60.0,11.252278327941896,-0.0,-1.2610696842330074e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.703857421875,0.0,0.0,0.0001020084819174,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037353515625,0.0,0.0,0.0001074198735295,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,7.933996676001698e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038269042969,0.0,0.0,0.0001074198589776,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038269042969,0.0,0.0,0.0005095532396808,285.9679260253906,294.1499938964844,293.1499938964844,291.6635437011719,293.1560974121094,293.1499938964844,286.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013586215209215,1.629839374572839e-08,0.0013586052227765,-0.041455041617155,0.0,0.0,0.0,-0.0142576564103364,60.0,11.232837677001951,-0.0,-1.258508319779139e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085876464844,0.0,0.0,0.0001019047704176,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084350585937,0.0,0.0,0.0001073106541298,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081298828125,0.0,0.0,7.925929821794853e-05,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70855712890625,0.0,0.0,0.0001073106468538,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70855712890625,0.0,0.0,0.0005090351914986,285.97314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.156005859375,293.1499938964844,286.8859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013572400202974,1.6168876015854042e-08,0.0013572238385677,-0.0411167703568935,0.0,0.0,0.0,-0.0141920614987611,60.0,11.21334171295166,-0.0,-1.255950365930403e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133178710937,0.0,0.0,0.0001018023467622,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131652832031,0.0,0.0,0.0001072028026101,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7128601074219,0.0,0.0,7.917964103398845e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0001072027880582,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0005085236043669,285.9783630371094,294.1499938964844,293.1499938964844,291.6635437011719,293.15594482421875,293.1499938964844,286.8901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013558758655562,1.6040972994346703e-08,0.0013558598002418,-0.0407827012240886,0.0,0.0,0.0,-0.0141272833570837,60.0,11.193854331970217,-0.0,-1.2534268023500772e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.718017578125,0.0,0.0,0.0001017019094433,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178649902344,0.0,0.0,0.0001070970392902,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71759033203125,0.0,0.0,7.910152635304257e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179870605469,0.0,0.0,0.0001070970247383,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179870605469,0.0,0.0,0.0005080219125375,285.9835510253906,294.1499938964844,293.1499938964844,291.6635437011719,293.1558837890625,293.1499938964844,286.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013545380206778,1.591554799063033e-08,0.001354522188194,-0.0404550954699516,0.0,0.0,0.0,-0.0140637615695595,60.0,11.174455642700195,-0.0,-1.250954682063821e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72271728515625,0.0,0.0,0.0001016040187096,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225952148437,0.0,0.0,0.0001069939535227,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222900390625,0.0,0.0,7.902538345661014e-05,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226867675781,0.0,0.0,0.0001069939389708,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226867675781,0.0,0.0,0.0005075329099781,285.9887390136719,294.1499938964844,293.1499938964844,291.6635437011719,293.1557922363281,293.1499938964844,286.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013532341690734,1.5793299112942805e-08,0.0013532184530049,-0.0401357673108577,0.0,0.0,0.0,-0.0140018472447991,60.0,11.155213356018066,-0.0,-1.2485475053836126e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,0.0001015095840557,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.727294921875,0.0,0.0,0.000106894505734,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269897460937,0.0,0.0,7.895193266449496e-05,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0001068944984581,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,0.0005070611950941,285.9939270019531,294.1499938964844,293.1499938964844,291.6635437011719,293.1557312011719,293.1499938964844,286.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001351976301521,1.5675366782375022e-08,0.0013519605854526,-0.039827711880207,0.0,0.0,0.0,-0.0139421205967664,60.0,11.136199951171877,-0.0,-1.246227583351356e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7321472167969,0.0,0.0,0.0001014187946566,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73199462890625,0.0,0.0,0.000106798899651,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.731689453125,0.0,0.0,7.888131949584931e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73211669921875,0.0,0.0,0.000106798892375,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73211669921875,0.0,0.0,0.0005066076992079,285.9991149902344,294.1499938964844,293.1499938964844,291.6635437011719,293.1556701660156,293.1499938964844,286.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013507669791579,1.556199258345714e-08,0.0013507514959201,-0.039531547576189,0.0,0.0,0.0,-0.0138847008347511,60.0,11.117470741271973,-0.0,-1.243999179223465e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7368469238281,0.0,0.0,0.0001013321234495,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366943359375,0.0,0.0,0.0001067076300387,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73638916015625,0.0,0.0,7.88139077485539e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73681640625,0.0,0.0,0.0001067076227627,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73681640625,0.0,0.0,0.000506174750626,286.0042724609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1556091308594,293.1499938964844,286.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013496126048266,1.5453755608518804e-08,0.0013495971215888,-0.0392487943172454,0.0,0.0,0.0,-0.0138298841193318,60.0,11.099071502685549,-0.0,-1.2418738037922594e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74151611328125,0.0,0.0,0.0001012499706121,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74139404296875,0.0,0.0,0.0001066211189026,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410888671875,0.0,0.0,7.875001028878614e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414855957031,0.0,0.0,0.0001066211116267,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414855957031,0.0,0.0,0.0005057643284089,286.0094299316406,294.1499938964844,293.1499938964844,291.6635437011719,293.155517578125,293.1499938964844,286.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013485183008015,1.5351160342902403e-08,0.001348502933979,-0.038980770856142,0.0,0.0,0.0,-0.0137779237702488,60.0,11.081039428710938,-0.0,-1.239860694113304e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462158203125,0.0,0.0,0.0001011728963931,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74609375,0.0,0.0,0.0001065399555955,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74578857421875,0.0,0.0,7.869006367400289e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,0.0001065399483195,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,0.0005053793429397,286.0145874023437,294.1499938964844,293.1499938964844,291.6635437011719,293.15545654296875,293.1499938964844,286.9195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013474916340783,1.525491022391634e-08,0.0013474763836711,-0.0387293137609958,0.0,0.0,0.0,-0.0137291764840483,60.0,11.063434600830078,-0.0,-1.2379736347156722e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509155273437,0.0,0.0,0.0001011011045193,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7507629394531,0.0,0.0,0.0001064643583958,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75048828125,0.0,0.0,7.863422797527164e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508850097656,0.0,0.0,0.0001064643511199,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508850097656,0.0,0.0,0.0005050207255408,286.01971435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1553955078125,293.1499938964844,286.9237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013465353986248,1.516525749423181e-08,0.001346520264633,-0.0384950898587703,0.0,0.0,0.0,-0.0136837717145681,60.0,11.046279907226562,-0.0,-1.2362173151814204e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555847167969,0.0,0.0,0.0001010352134471,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554626464844,0.0,0.0,0.000106394974864,298.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75518798828125,0.0,0.0,7.858297612983733e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75555419921875,0.0,0.0,0.0001063949603121,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75555419921875,0.0,0.0,0.000504691619426,286.0248413085937,294.1499938964844,293.1499938964844,291.6635437011719,293.15533447265625,293.1499938964844,286.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013456576270982,1.5082971316360272e-08,0.0013456426095217,-0.0382800996303558,0.0,0.0,0.0,-0.0136420968919992,60.0,11.029638290405272,-0.0,-1.234606230582358e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602844238281,0.0,0.0,0.000100975332316,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601318359375,0.0,0.0,0.0001063319141394,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598571777344,0.0,0.0,7.853640272514895e-05,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76025390625,0.0,0.0,0.0001063319068634,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76025390625,0.0,0.0,0.0005043924902565,286.02996826171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1552734375,293.1499938964844,286.9320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013448600657284,1.5008192022492043e-08,0.0013448450481519,-0.0380847230553627,0.0,0.0,0.0,-0.0136042246595025,60.0,11.013520240783691,-0.0,-1.233143223089428e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76495361328125,0.0,0.0,0.0001009220213745,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76483154296875,0.0,0.0,0.0001062757728504,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645568847656,0.0,0.0,7.849494431866333e-05,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649230957031,0.0,0.0,0.0001062757655745,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649230957031,0.0,0.0,0.0005041261902078,286.0350952148437,294.1499938964844,293.1499938964844,291.6635437011719,293.1552124023437,293.1499938964844,286.9361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013441499322652,1.4941614168151318e-08,0.0013441349146887,-0.037910770624876,0.0,0.0,0.0,-0.0135705051943659,60.0,10.997992515563965,-0.0,-1.231841224580421e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696533203125,0.0,0.0,0.0001008752806228,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695007324219,0.0,0.0,0.0001062265582731,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76922607421875,0.0,0.0,7.845858635846525e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696228027344,0.0,0.0,0.0001062265509972,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696228027344,0.0,0.0,0.0005038927192799,286.0401916503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1551513671875,293.1499938964844,286.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013435273431241,1.4883244858765464e-08,0.0013435124419629,-0.0377582609653472,0.0,0.0,0.0,-0.0135409440845251,60.0,10.983046531677246,-0.0,-1.230700377163885e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743225097656,0.0,0.0,0.00010083559755,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,0.0001061847724486,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77392578125,0.0,0.0,7.842772174626589e-05,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742919921875,0.0,0.0,0.0001061847578966,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742919921875,0.0,0.0,0.0005036945221945,286.0452880859375,294.1499938964844,293.1499938964844,291.6635437011719,293.15509033203125,293.1499938964844,286.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013429985847324,1.4833684502946198e-08,0.0013429837999865,-0.0376287698745727,0.0,0.0,0.0,-0.013515843078494,60.0,10.96875286102295,-0.0,-1.229732191632138e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77899169921875,0.0,0.0,0.0001008029066724,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77886962890625,0.0,0.0,0.0001061503426171,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785949707031,0.0,0.0,7.840229955036193e-05,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789611816406,0.0,0.0,0.0001061503353412,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789611816406,0.0,0.0,0.000503531191498,286.0504150390625,294.1499938964844,293.1499938964844,291.6635437011719,293.155029296875,293.1499938964844,286.9486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425630750134,1.4792854052814164e-08,0.0013425482902675,-0.0375220812857151,0.0,0.0,0.0,-0.0134951639920473,60.0,10.955107688903809,-0.0,-1.228934820574068e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,0.0001007773753372,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835388183594,0.0,0.0,0.0001061234579537,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78326416015625,0.0,0.0,7.838243618607521e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836608886719,0.0,0.0,0.0001061234506778,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836608886719,0.0,0.0,0.0005034036585129,286.05548095703125,294.1499938964844,293.1499938964844,291.6635437011719,293.15496826171875,293.1499938964844,286.9527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342222909443,1.4760968447546933e-08,0.0013422081246972,-0.03743876516819,0.0,0.0,0.0,-0.0134790148586034,60.0,10.942124366760254,-0.0,-1.228312243028995e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7883605957031,0.0,0.0,0.000100759025372,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882385253906,0.0,0.0,0.0001061041330103,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879638671875,0.0,0.0,7.83681680331938e-05,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.788330078125,0.0,0.0,0.0001061041257344,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.788330078125,0.0,0.0,0.0005033120396547,286.0605773925781,294.1499938964844,293.1499938964844,291.6635437011719,293.1549072265625,293.1499938964844,286.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013419784372672,1.4738047227069728e-08,0.0013419637689366,-0.0373788736760616,0.0,0.0,0.0,-0.0134674068540334,60.0,10.92979621887207,-0.0,-1.2278648853225604e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79302978515625,0.0,0.0,0.0001007481041597,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929077148437,0.0,0.0,0.0001060926369973,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926330566406,0.0,0.0,7.835966971470043e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929992675781,0.0,0.0,0.0001060926224454,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929992675781,0.0,0.0,0.0005032574990764,286.065673828125,294.1499938964844,293.1499938964844,291.6635437011719,293.15484619140625,293.1499938964844,286.9609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013418328016996,1.4724403918364716e-08,0.001341818133369,-0.0373432263731956,0.0,0.0,0.0,-0.0134604964405298,60.0,10.918192863464355,-0.0,-1.2275985739051978e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976989746094,0.0,0.0,0.0001007441678666,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975769042969,0.0,0.0,0.0001060884897015,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973327636719,0.0,0.0,7.835660653654486e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976989746094,0.0,0.0,0.0001060884751495,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976989746094,0.0,0.0,0.000503237824887,286.0707397460937,294.1499938964844,293.1499938964844,291.6635437011719,293.15478515625,293.1499938964844,286.965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013417802983894,1.4719478969027476e-08,0.0013417656300589,-0.0373303554952144,0.0,0.0,0.0,-0.013458002358675,60.0,10.90724754333496,-0.0,-1.2275025085273228e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023986816406,0.0,0.0,0.0001007471510092,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022766113281,0.0,0.0,0.0001060916256392,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.802001953125,0.0,0.0,7.835892756702378e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023681640625,0.0,0.0,0.0001060916110873,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023681640625,0.0,0.0,0.0005032526678405,286.0758056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1547241210937,293.1499938964844,286.9692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013418198795989,1.4723191554821824e-08,0.001341805094853,-0.0373400598764419,0.0,0.0,0.0,-0.0134598817676305,60.0,10.897007942199709,-0.0,-1.2275749838863706e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070678710937,0.0,0.0,0.0001007558166747,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80694580078125,0.0,0.0,0.000106100756966,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066711425781,0.0,0.0,7.836567237973213e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070373535156,0.0,0.0,0.0001061007424141,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070373535156,0.0,0.0,0.0005032959743402,286.08087158203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1546936035156,293.1499938964844,286.9732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013419352471828,1.4734013120687452e-08,0.0013419205788522,-0.0373683348298072,0.0,0.0,0.0,-0.0134653626009821,60.0,10.887372016906738,-0.0,-1.2277861571874382e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117370605469,0.0,0.0,0.0001007700993795,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116149902344,0.0,0.0,0.0001061157890944,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113708496094,0.0,0.0,7.837677549105138e-05,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81170654296875,0.0,0.0,0.0001061157818185,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81170654296875,0.0,0.0,0.0005033673369325,286.0859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1546325683594,293.1499938964844,286.9773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342125236988,1.4751832644321894e-08,0.0013421105686575,-0.0374148972332477,0.0,0.0,0.0,-0.0134743871167302,60.0,10.878344535827637,-0.0,-1.2281340389108666e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164367675781,0.0,0.0,0.0001007893806672,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163146972656,0.0,0.0,0.0001061360962921,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160400390625,0.0,0.0,7.839177123969421e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,0.0001061360817402,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,0.0005034636124037,286.09100341796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1545715332031,293.1499938964844,286.9814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342382049188,1.4775904055852608e-08,0.0013423672644421,-0.0374777913093566,0.0,0.0,0.0,-0.0134865781292319,60.0,10.869863510131836,-0.0,-1.228603849767751e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82110595703125,0.0,0.0,0.0001008135295705,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82098388671875,0.0,0.0,0.000106161525764,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207397460937,0.0,0.0,7.841055776225403e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210754394531,0.0,0.0,0.000106161518488,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210754394531,0.0,0.0,0.0005035842768847,286.0960693359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1545104980469,293.1499938964844,286.9855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013427035883069,1.4806053272309327e-08,0.0013426886871457,-0.0375565700232982,0.0,0.0,0.0,-0.0135018471628427,60.0,10.861916542053224,-0.0,-1.229192605478602e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257751464844,0.0,0.0,0.000100842124084,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,0.0001061916336766,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254089355469,0.0,0.0,7.843279308872297e-05,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257751464844,0.0,0.0,0.0001061916264006,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257751464844,0.0,0.0,0.0005037271184846,286.10113525390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1544494628906,293.1499938964844,286.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430842664092,1.4841750939353917e-08,0.001343069365248,-0.0376498438417911,0.0,0.0,0.0,-0.0135199269279837,60.0,10.854464530944824,-0.0,-1.2298897900109296e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,0.000100874909549,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,0.0001062261580955,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,7.845829532016069e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304443359375,0.0,0.0,0.0001062261508195,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304443359375,0.0,0.0,0.0005038908566348,286.1061706542969,294.1499938964844,293.1499938964844,291.6635437011719,293.1544189453125,293.1499938964844,286.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013435208238661,1.4882686194539474e-08,0.0013435059227049,-0.0377568043768405,0.0,0.0,0.0,-0.0135406581684947,60.0,10.847477912902832,-0.0,-1.2306895769143014e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83514404296875,0.0,0.0,0.0001009116094792,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83502197265625,0.0,0.0,0.0001062648152583,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83477783203125,0.0,0.0,7.848683890188113e-05,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83514404296875,0.0,0.0,0.0001062648007064,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83514404296875,0.0,0.0,0.0005040742107667,286.1112365722656,294.1499938964844,293.1499938964844,291.6635437011719,293.15435791015625,293.1499938964844,286.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013440096518024,1.4928511760103902e-08,0.0013439947506412,-0.0378765352070331,0.0,0.0,0.0,-0.0135638667270541,60.0,10.840928077697754,-0.0,-1.2315852870870006e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83984375,0.0,0.0,0.0001009520492516,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,0.0001063073941622,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394775390625,0.0,0.0,7.851829286664724e-05,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398132324219,0.0,0.0,0.0001063073796103,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398132324219,0.0,0.0,0.00050427619135,286.11627197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.154296875,293.1499938964844,287.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013445480726659,1.4978995821479657e-08,0.0013445330550894,-0.0380084402859211,0.0,0.0,0.0,-0.013589434325695,60.0,10.834794998168944,-0.0,-1.232572230946971e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84454345703125,0.0,0.0,0.0001009958941722,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84442138671875,0.0,0.0,0.0001063535673893,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441772460937,0.0,0.0,7.855239527998492e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445129394531,0.0,0.0,0.0001063535601133,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445129394531,0.0,0.0,0.000504495226778,286.1213073730469,294.1499938964844,293.1499938964844,291.6635437011719,293.1542663574219,293.1499938964844,287.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013451320119202,1.5033744915626812e-08,0.0013451169943436,-0.0381514877080917,0.0,0.0,0.0,-0.013617162592709,60.0,10.829051971435549,-0.0,-1.233643160958309e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492126464844,0.0,0.0,0.0001010430423775,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490905761719,0.0,0.0,0.0001064032112481,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8488464355469,0.0,0.0,7.85890661063604e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84918212890625,0.0,0.0,0.0001064032039721,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84918212890625,0.0,0.0,0.0005047307349741,286.1263732910156,294.1499938964844,293.1499938964844,291.6635437011719,293.1542053222656,293.1499938964844,287.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013457598397508,1.5092608052214018e-08,0.0013457447057589,-0.0383052788674831,0.0,0.0,0.0,-0.0136469742283225,60.0,10.823678970336914,-0.0,-1.234795092841523e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539123535156,0.0,0.0,0.0001010931882774,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537902832031,0.0,0.0,0.0001064560201484,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8535461425781,0.0,0.0,7.862806523917243e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538818359375,0.0,0.0,0.0001064560055965,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538818359375,0.0,0.0,0.000504981202539,286.13140869140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1541442871094,293.1499938964844,287.0140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013464275980368,1.5155217525375523e-08,0.0013464124640449,-0.0384688563644886,0.0,0.0,0.0,-0.013678683899343,60.0,10.818653106689451,-0.0,-1.2360207790607092e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586120605469,0.0,0.0,0.0001011462372844,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584899902344,0.0,0.0,0.000106511884951,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582458496094,0.0,0.0,7.866932719480246e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85858154296875,0.0,0.0,0.0001065118703991,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85858154296875,0.0,0.0,0.0005052462220191,286.1364440917969,294.1499938964844,293.1499938964844,291.6635437011719,293.15411376953125,293.1499938964844,287.01806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013471340062096,1.5221456095559915e-08,0.0013471188722178,-0.0386419110000133,0.0,0.0,0.0,-0.0137122301384806,60.0,10.813955307006836,-0.0,-1.237318230096207e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,0.0001012019274639,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,0.0001065705291694,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629455566406,0.0,0.0,7.87126409704797e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.0,0.0,0.0001065705146174,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.0,0.0,0.0005055243964307,286.1414794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.154052734375,293.1499938964844,287.0220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001347875688225,1.5290991584038238e-08,0.0013478604378178,-0.0388235747814178,0.0,0.0,0.0,-0.0137474462389945,60.0,10.809566497802734,-0.0,-1.238681051063395e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680114746094,0.0,0.0,0.0001012601787806,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,0.000106631872768,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676452636719,0.0,0.0,7.875794835854322e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86798095703125,0.0,0.0,0.0001066318582161,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86798095703125,0.0,0.0,0.0005058153765276,286.1465148925781,294.1499938964844,293.1499938964844,291.6635437011719,293.15399169921875,293.1499938964844,287.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013486514799296,1.536372451482748e-08,0.0013486361131072,-0.0390135906636714,0.0,0.0,0.0,-0.0137842828407883,60.0,10.805468559265137,-0.0,-1.240107252442613e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,0.0001013207875075,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8725891113281,0.0,0.0,0.0001066956901922,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8723449707031,0.0,0.0,7.880508928792551e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726806640625,0.0,0.0,0.0001066956829163,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726806640625,0.0,0.0,0.000506118114572,286.15155029296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1539611816406,293.1499938964844,287.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013494585873559,1.5439397316185932e-08,0.0013494431041181,-0.0392112843692302,0.0,0.0,0.0,-0.0138226076960563,60.0,10.801647186279297,-0.0,-1.241592144651804e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774108886719,0.0,0.0,0.0001013835135381,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772888183594,0.0,0.0,0.0001067617486114,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770446777344,0.0,0.0,7.885387458372861e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773803710937,0.0,0.0,0.0001067617413355,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773803710937,0.0,0.0,0.0005064315046183,286.1565856933594,294.1499938964844,293.1499938964844,291.6635437011719,293.1539001464844,293.1499938964844,287.0341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013502939837053,1.5517723994662447e-08,0.0013502785004675,-0.0394159033894538,0.0,0.0,0.0,-0.0138622764497995,60.0,10.79806137084961,-0.0,-1.243129901240536e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
