time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18069480,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821105957031,0.0,0.0,0.0001014484514598,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819885253906,0.0,0.0,0.0001068301280611,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817749023437,0.0,0.0,7.890437700552866e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,0.0001068301135092,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,0.0005067558377049,286.1615905761719,294.1499938964844,293.1499938964844,291.6635437011719,293.15386962890625,293.1499938964844,287.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013511587167158,1.5598798697169514e-08,0.0013511431170627,-0.0396276973187923,0.0,0.0,0.0,-0.0139033375307917,60.0,10.794710159301758,-0.0,-1.244722653837016e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868408203125,0.0,0.0,0.0001015152811305,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88671875,0.0,0.0,0.0001069005011231,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.886474609375,0.0,0.0,7.895635644672439e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,0.0001069004938472,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,0.0005070896586403,286.1666259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.15380859375,293.1499938964844,287.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013520487118512,1.5682246612414022e-08,0.0013520331121981,-0.0398456826806068,0.0,0.0,0.0,-0.0139456000179052,60.0,10.791633605957031,-0.0,-1.2463630127967917e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,0.0001015840462059,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89141845703125,0.0,0.0,0.0001069729187292,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912048339844,0.0,0.0,7.900984201114625e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915100097656,0.0,0.0,0.0001069729114533,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915100097656,0.0,0.0,0.000507433200255,286.1716613769531,294.1499938964844,293.1499938964844,291.6635437011719,293.1537780761719,293.1499938964844,287.0462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001352964551188,1.5768110372960112e-08,0.0013529488351196,-0.0400699749588966,0.0,0.0,0.0,-0.0139890862628817,60.0,10.788766860961914,-0.0,-1.2480521149882406e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,0.0001016544847516,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961486816406,0.0,0.0,0.0001070470825652,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959045410156,0.0,0.0,7.906462269602343e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,0.0001070470752893,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,0.0005077850073575,286.1766967773437,294.1499938964844,293.1499938964844,291.6635437011719,293.1537170410156,293.1499938964844,287.0502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013539026258513,1.5856056023721976e-08,0.0013538866769522,-0.0402996987104415,0.0,0.0,0.0,-0.0140336267650127,60.0,10.786113739013672,-0.0,-1.2497831392010994e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009704589844,0.0,0.0,0.0001017265894915,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008483886719,0.0,0.0,0.0001071230217348,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.900634765625,0.0,0.0,7.912071305327117e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90093994140625,0.0,0.0,0.0001071230144589,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90093994140625,0.0,0.0,0.0005081452545709,286.18170166015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1536865234375,293.1499938964844,287.0542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001354862935841,1.5946095999197496e-08,0.0013548469869419,-0.0405348874628543,0.0,0.0,0.0,-0.0140792280435562,60.0,10.783608436584473,-0.0,-1.251556795978104e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057006835937,0.0,0.0,0.0001018001785269,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90557861328125,0.0,0.0,0.0001072005179594,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90533447265625,0.0,0.0,7.917794573586434e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056701660156,0.0,0.0,0.0001072005106834,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056701660156,0.0,0.0,0.0005085128359496,286.1867370605469,294.1499938964844,293.1499938964844,291.6635437011719,293.15362548828125,293.1499938964844,287.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013558430364355,1.6037981609429153e-08,0.0013558269711211,-0.0407748892903327,0.0,0.0,0.0,-0.0141257643699646,60.0,10.78134059906006,-0.0,-1.2533681115201034e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.910400390625,0.0,0.0,0.0001018752300296,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103088378906,0.0,0.0,0.000107279549411,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100646972656,0.0,0.0,7.923632074380293e-05,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.910400390625,0.0,0.0,0.000107279542135,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.910400390625,0.0,0.0,0.0005088877514936,286.1917419433594,294.1499938964844,293.1499938964844,291.6635437011719,293.1535949707031,293.1499938964844,287.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568424619734,1.6131693314491713e-08,0.0013568262802436,-0.0410196557641029,0.0,0.0,0.0,-0.014173224568367,60.0,10.779194831848145,-0.0,-1.255216801610004e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151306152344,0.0,0.0,0.000101951562101,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150390625,0.0,0.0,0.0001073599269147,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.914794921875,0.0,0.0,7.929568528197706e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0001073599196388,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0005092690116725,286.19677734375,294.1499938964844,293.1499938964844,291.6635437011719,293.153564453125,293.1499938964844,287.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013578590005636,1.6227000187996058e-08,0.0013578428188338,-0.0412685759365558,0.0,0.0,0.0,-0.0142214931547641,60.0,10.77725887298584,-0.0,-1.2570981766657496e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198608398437,0.0,0.0,0.0001020291892928,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197692871094,0.0,0.0,0.0001074416722985,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195251464844,0.0,0.0,7.935606117825955e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198303222656,0.0,0.0,0.0001074416577466,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198303222656,0.0,0.0,0.0005096567329019,286.2017822265625,294.1499938964844,293.1499938964844,291.6635437011719,293.15350341796875,293.1499938964844,287.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013588927686214,1.6323927098937933e-08,0.0013588764704763,-0.0415217280387878,0.0,0.0,0.0,-0.0142705822363495,60.0,10.775469779968262,-0.0,-1.2590132314471705e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245910644531,0.0,0.0,0.000102107936982,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92449951171875,0.0,0.0,0.0001075245963875,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242553710937,0.0,0.0,7.941731018945575e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.924560546875,0.0,0.0,0.0001075245891115,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.924560546875,0.0,0.0,0.0005100501002743,286.2068176269531,294.1499938964844,293.1499938964844,291.6635437011719,293.1534729003906,293.1499938964844,287.0741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013599415542557,1.642225555542609e-08,0.0013599251396954,-0.041778527200222,0.0,0.0,0.0,-0.0143203819170594,60.0,10.773813247680664,-0.0,-1.26095727637221e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293212890625,0.0,0.0,0.0001021877978928,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292297363281,0.0,0.0,0.0001076086919056,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289855957031,0.0,0.0,7.947942503960803e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,0.0001076086846296,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,0.0005104490555822,286.2118225097656,294.1499938964844,293.1499938964844,291.6635437011719,293.1534118652344,293.1499938964844,287.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013610051246359,1.6521976675676342e-08,0.0013609885936602,-0.0420389547944068,0.0,0.0,0.0,-0.0143708866089582,60.0,10.772282600402832,-0.0,-1.2629304535494157e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340515136719,0.0,0.0,0.0001022686046781,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339599609375,0.0,0.0,0.0001076937842299,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337463378906,0.0,0.0,7.954227476147935e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340515136719,0.0,0.0,0.0001076937769539,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340515136719,0.0,0.0,0.000510852667503,286.2168273925781,294.1499938964844,293.1499938964844,291.6635437011719,293.15338134765625,293.1499938964844,287.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013620812678709,1.6622873744154276e-08,0.0013620646204799,-0.0423024445772171,0.0,0.0,0.0,-0.0144219854846596,60.0,10.770878791809082,-0.0,-1.264928357613826e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0001023503500618,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,0.0001077798660844,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384765625,0.0,0.0,7.960585207911208e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93878173828125,0.0,0.0,0.0001077798588084,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93878173828125,0.0,0.0,0.0005112609942443,286.22186279296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1533508300781,293.1499938964844,287.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631699839606,1.6724943208146218e-08,0.0013631532201543,-0.042568989098072,0.0,0.0,0.0,-0.0144736794754862,60.0,10.76958179473877,-0.0,-1.266951272782535e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94354248046875,0.0,0.0,0.0001024319717544,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434509277344,0.0,0.0,0.0001078658169717,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432373046875,0.0,0.0,7.966934208525345e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,0.0001078658096957,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,0.000511668738909,286.22686767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1532897949219,293.1499938964844,287.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013642570702359,1.6826865234520483e-08,0.0013642401900142,-0.0428351424634456,0.0,0.0,0.0,-0.0145252989605069,60.0,10.768364906311035,-0.0,-1.2689727668657724e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0001025125020532,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,0.0001079506255337,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479675292969,0.0,0.0,7.973197352839634e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0001079506182577,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0005120710120536,286.2318725585937,294.1499938964844,293.1499938964844,291.6635437011719,293.1532592773437,293.1499938964844,287.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653294881805,1.6927421242485252e-08,0.0013653126079589,-0.0430977120995521,0.0,0.0,0.0,-0.0145762246102094,60.0,10.767117500305176,-0.0,-1.2709686814105225e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530334472656,0.0,0.0,0.0001025918827508,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95294189453125,0.0,0.0,0.0001080342117347,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527282714844,0.0,0.0,7.97937173047103e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530029296875,0.0,0.0,0.0001080342044588,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530029296875,0.0,0.0,0.0005124675226397,286.23687744140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1532287597656,293.1499938964844,287.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663867721334,1.7026540177766947e-08,0.0013663697754964,-0.0433565266430377,0.0,0.0,0.0,-0.0146264247596263,60.0,10.765869140625,-0.0,-1.272937737439861e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577941894531,0.0,0.0,0.0001026697282213,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576721191406,0.0,0.0,0.0001081161899492,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574584960937,0.0,0.0,7.985426054801792e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.957763671875,0.0,0.0,0.0001081161826732,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.957763671875,0.0,0.0,0.0005128564080223,286.2419128417969,294.1499938964844,293.1499938964844,291.6635437011719,293.1531982421875,293.1499938964844,287.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013674234505742,1.7123742424018932e-08,0.0013674063375219,-0.0436103269457817,0.0,0.0,0.0,-0.0146756535395979,60.0,10.76455783843994,-0.0,-1.274870129464034e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625244140625,0.0,0.0,0.0001027455582516,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624328613281,0.0,0.0,0.000108196036308,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96221923828125,0.0,0.0,7.991323946043849e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625244140625,0.0,0.0,0.0001081960290321,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625244140625,0.0,0.0,0.0005132351652719,286.2469177246094,294.1499938964844,293.1499938964844,291.6635437011719,293.15313720703125,293.1499938964844,287.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013684333534911,1.7218422243558962e-08,0.0013684161240234,-0.0438575372099876,0.0,0.0,0.0,-0.0147236045449972,60.0,10.763129234313965,-0.0,-1.2767537782565341e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96728515625,0.0,0.0,0.0001028191909426,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671936035156,0.0,0.0,0.0001082735834643,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96697998046875,0.0,0.0,7.997050852281973e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672546386719,0.0,0.0,0.0001082735761883,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96728515625,0.0,0.0,0.0005136029794812,286.2519226074219,294.1499938964844,293.1499938964844,291.6635437011719,293.1531066894531,293.1499938964844,287.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013694140361621,1.7310370026279998e-08,0.0013693966902792,-0.0440975986421108,0.0,0.0,0.0,-0.0147701725363731,60.0,10.76155948638916,-0.0,-1.2785844205609465e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720458984375,0.0,0.0,0.0001028904516715,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9719543457031,0.0,0.0,0.0001083486204151,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97174072265625,0.0,0.0,8.002593676792458e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720153808594,0.0,0.0,0.0001083486131392,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720153808594,0.0,0.0,0.0005139589775353,286.2569274902344,294.1499938964844,293.1499938964844,291.6635437011719,293.153076171875,293.1499938964844,287.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013703630538657,1.7399353069436074e-08,0.0013703457079827,-0.0443299151957035,0.0,0.0,0.0,-0.0148152373731136,60.0,10.759827613830566,-0.0,-1.280357224686668e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,0.0001029589548124,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767150878906,0.0,0.0,0.0001084207542589,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765014648437,0.0,0.0,8.007921132957563e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767761230469,0.0,0.0,0.000108420746983,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767761230469,0.0,0.0,0.0005143011221662,286.2619323730469,294.1499938964844,293.1499938964844,291.6635437011719,293.1530456542969,293.1499938964844,287.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013712752843275,1.7484882874896357e-08,0.0013712578220292,-0.0445532090961933,0.0,0.0,0.0,-0.0148585550487041,60.0,10.757898330688477,-0.0,-1.282062385143945e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815673828125,0.0,0.0,0.0001030244966386,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,0.0001084897812688,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98126220703125,0.0,0.0,8.013019396457821e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815368652344,0.0,0.0,0.0001084897739929,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815368652344,0.0,0.0,0.0005146285402588,286.26690673828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1529846191406,293.1499938964844,287.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721482828259,1.7566728516271723e-08,0.0013721307041123,-0.0447668842971324,0.0,0.0,0.0,-0.0149000063538551,60.0,10.75574779510498,-0.0,-1.2836952123507217e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.986328125,0.0,0.0,0.0001030868006637,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862365722656,0.0,0.0,0.0001085553885786,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98602294921875,0.0,0.0,8.017865184228867e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862976074219,0.0,0.0,0.0001085553813027,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862976074219,0.0,0.0,0.0005149397766217,286.2719116210937,294.1499938964844,293.1499938964844,291.6635437011719,293.1529541015625,293.1499938964844,287.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013729780912399,1.7644522287696418e-08,0.001372960396111,-0.0449699684977531,0.0,0.0,0.0,-0.0149394059553742,60.0,10.753352165222168,-0.0,-1.285248174553999e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910888671875,0.0,0.0,0.0001031455030897,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909973144531,0.0,0.0,0.0001086171978386,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99078369140625,0.0,0.0,8.022430120036006e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,0.0001086171905626,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,0.0005152329686097,286.27691650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1529235839844,293.1499938964844,287.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013737598201259,1.7717816547246912e-08,0.001373742124997,-0.0451613031327724,0.0,0.0,0.0,-0.0149765256792306,60.0,10.750677108764648,-0.0,-1.286712176806759e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.995849609375,0.0,0.0,0.0001032008149195,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957580566406,0.0,0.0,0.0001086754491552,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955444335937,0.0,0.0,8.026733121369034e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958190917969,0.0,0.0,0.0001086754418793,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958190917969,0.0,0.0,0.0005155092803761,286.2818908691406,294.1499938964844,293.1499938964844,291.6635437011719,293.15289306640625,293.1499938964844,287.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013744964962825,1.7786886630233312e-08,0.0013744786847382,-0.045341607183218,0.0,0.0,0.0,-0.0150115070864558,60.0,10.747719764709473,-0.0,-1.288092477125247e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,0.0001032517393468,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005187988281,0.0,0.0,0.0001087290729628,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003356933594,0.0,0.0,8.030693425098434e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,0.0001087290656869,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,0.0005157637060619,286.2868957519531,294.1499938964844,293.1499938964844,291.6635437011719,293.1528625488281,293.1499938964844,287.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013751747319474,1.7850471323299644e-08,0.0013751569204032,-0.0455075874924659,0.0,0.0,0.0,-0.0150437094271183,60.0,10.744425773620604,-0.0,-1.2893639222966158e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00537109375,0.0,0.0,0.0001032998407026,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052795410156,0.0,0.0,0.0001087797281797,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050964355469,0.0,0.0,8.034434722503647e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00537109375,0.0,0.0,0.0001087797209038,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00537109375,0.0,0.0,0.0005160039872862,286.2918701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.15283203125,293.1499938964844,287.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013758153654634,1.7910533500753445e-08,0.0013757974375039,-0.0456643737852573,0.0,0.0,0.0,-0.0150741292163729,60.0,10.740886688232422,-0.0,-1.290565450062786e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101623535156,0.0,0.0,0.0001033426233334,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0100402832031,0.0,0.0,0.0001088247736333,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098571777344,0.0,0.0,8.037762017920613e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,0.0001088247663574,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,0.0005162176676094,286.296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1528015136719,293.1499938964844,287.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013763849856331,1.7963944998200532e-08,0.0013763670576736,-0.0458037927746772,0.0,0.0,0.0,-0.0151011794805526,60.0,10.736948013305664,-0.0,-1.2916343905544636e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149230957031,0.0,0.0,0.0001033803273458,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01483154296875,0.0,0.0,0.000108864478534,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146179199219,0.0,0.0,8.040694228839129e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.014892578125,0.0,0.0,0.0001088644712581,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.014892578125,0.0,0.0,0.0005164059693925,286.3018493652344,294.1499938964844,293.1499938964844,291.6635437011719,293.1527404785156,293.1499938964844,287.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013768872013315,1.8011022007158317e-08,0.0013768691569566,-0.045926671475172,0.0,0.0,0.0,-0.0151250222697854,60.0,10.732577323913574,-0.0,-1.292576996547723e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196838378906,0.0,0.0,0.000103413585748,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,0.000108899504994,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193786621094,0.0,0.0,8.043281559366733e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,0.000108899497718,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,0.0005165721522644,286.30682373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1527099609375,293.1499938964844,287.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013773301616311,1.8052549677349816e-08,0.0013773121172562,-0.0460350662469863,0.0,0.0,0.0,-0.0151460533961653,60.0,10.727801322937012,-0.0,-1.2934086157656566e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244445800781,0.0,0.0,0.0001034433953464,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243530273437,0.0,0.0,0.0001089308934751,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.024169921875,0.0,0.0,8.045599679462612e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244140625,0.0,0.0,0.0001089308861992,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244140625,0.0,0.0,0.000516721047461,286.3117980957031,294.1499938964844,293.1499938964844,291.6635437011719,293.1526794433594,293.1499938964844,287.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013777270214632,1.808976612949209e-08,0.0013777089770883,-0.0461322106420993,0.0,0.0,0.0,-0.015164902433753,60.0,10.722745895385742,-0.0,-1.2941542593125632e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292053222656,0.0,0.0,0.000103466292785,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02911376953125,0.0,0.0,0.0001089550059987,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289306640625,0.0,0.0,8.047380833886564e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292053222656,0.0,0.0,0.0001089549987227,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292053222656,0.0,0.0,0.0005168354255147,286.3167724609375,294.1499938964844,293.1499938964844,291.6635437011719,293.15264892578125,293.1499938964844,287.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013780320296064,1.811835836917908e-08,0.0013780139852315,-0.0462068356573581,0.0,0.0,0.0,-0.0151793835684657,60.0,10.717159271240234,-0.0,-1.2947272409746804e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339660644531,0.0,0.0,0.0001034847809933,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03387451171875,0.0,0.0,0.0001089744764612,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03369140625,0.0,0.0,8.048819290706888e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339660644531,0.0,0.0,0.0001089744691853,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339660644531,0.0,0.0,0.0005169278010725,286.3217163085937,294.1499938964844,293.1499938964844,291.6635437011719,293.1526184082031,293.1499938964844,287.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001378278248012,1.8141443902663923e-08,0.0013782602036371,-0.0462670922279357,0.0,0.0,0.0,-0.0151910744607448,60.0,10.711143493652344,-0.0,-1.2951899464042074e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387268066406,0.0,0.0,0.0001034969682223,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03863525390625,0.0,0.0,0.0001089873112505,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,8.049766620388255e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387268066406,0.0,0.0,0.0001089873039745,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387268066406,0.0,0.0,0.0005169886862859,286.3266906738281,294.1499938964844,293.1499938964844,291.6635437011719,293.152587890625,293.1499938964844,287.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001378440647386,1.8156656622636547e-08,0.0013784224865958,-0.0463068000972271,0.0,0.0,0.0,-0.0151987802237272,60.0,10.704628944396973,-0.0,-1.2954949113463954e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434875488281,0.0,0.0,0.0001035046589095,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433959960937,0.0,0.0,0.0001089954093913,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.043212890625,0.0,0.0,8.05036470410414e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434875488281,0.0,0.0,0.0001089954021153,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434875488281,0.0,0.0,0.0005170270451344,286.3316345214844,294.1499938964844,293.1499938964844,291.6635437011719,293.1525573730469,293.1499938964844,287.1726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013785429764539,1.8166248949569308e-08,0.0013785248156636,-0.046331837773323,0.0,0.0,0.0,-0.0152036389335989,60.0,10.69770336151123,-0.0,-1.2956873263192392e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482482910156,0.0,0.0,0.0001035054010571,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04815673828125,0.0,0.0,0.0001089961879188,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479736328125,0.0,0.0,8.050422184169292e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482482910156,0.0,0.0,0.0001089961806428,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482482910156,0.0,0.0,0.0005170307704247,286.3365783691406,294.1499938964844,293.1499938964844,291.6635437011719,293.15252685546875,293.1499938964844,287.1766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013785527553409,1.816716732605528e-08,0.0013785345945507,-0.0463342331349849,0.0,0.0,0.0,-0.0152041036635637,60.0,10.690214157104492,-0.0,-1.2957056583218218e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530090332031,0.0,0.0,0.0001035010282066,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.0,0.0001089915895136,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.052734375,0.0,0.0,8.05008239694871e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530090332031,0.0,0.0,0.0001089915822376,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530090332031,0.0,0.0,0.0005170089425519,286.3415222167969,294.1499938964844,293.1499938964844,291.6635437011719,293.1524963378906,293.1499938964844,287.1805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00137849454768,1.816171035784464e-08,0.0013784763868898,-0.0463199913501739,0.0,0.0,0.0,-0.0152013404294848,60.0,10.682254791259766,-0.0,-1.295596234740515e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577697753906,0.0,0.0,0.0001034899105434,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05767822265625,0.0,0.0,0.0001089798824978,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574951171875,0.0,0.0,8.049218013184145e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577392578125,0.0,0.0,0.0001089798752218,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577392578125,0.0,0.0,0.0005169534124433,286.3464660644531,294.1499938964844,293.1499938964844,291.6635437011719,293.1524658203125,293.1499938964844,287.1844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783465838059,1.8147821023717373e-08,0.0013783284230157,-0.0462837368249893,0.0,0.0,0.0,-0.0151943061500787,60.0,10.67373275756836,-0.0,-1.295317844096644e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625305175781,0.0,0.0,0.0001034728920785,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,0.0001089619545382,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.062255859375,0.0,0.0,8.047893788898364e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625,0.0,0.0,0.0001089619472622,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625,0.0,0.0,0.0005168683710508,286.35137939453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1524353027344,293.1499938964844,287.1883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001378119806759,1.8126559808706588e-08,0.0013781017623841,-0.0462282449007034,0.0,0.0,0.0,-0.0151835391297936,60.0,10.664681434631348,-0.0,-1.294891660563735e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
