time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18071820,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672607421875,0.0,0.0,0.0001034494853229,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06719970703125,0.0,0.0,0.0001089373035938,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670166015625,0.0,0.0,8.046073344303295e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672607421875,0.0,0.0,0.0001089372963178,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672607421875,0.0,0.0,0.0005167514900676,286.3562927246094,294.1499938964844,293.1499938964844,291.6635437011719,293.15240478515625,293.1499938964844,287.1922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013778080465272,1.80973227514869e-08,0.001377789885737,-0.0461519323289394,0.0,0.0,0.0,-0.0151687320321798,60.0,10.655081748962402,-0.0,-1.2943057470238273e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.072021484375,0.0,0.0,0.0001034194938256,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719299316406,0.0,0.0,0.0001089057259378,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717468261719,0.0,0.0,8.043740672292188e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719909667969,0.0,0.0,0.0001089057186618,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719909667969,0.0,0.0,0.0005166016635484,286.3612365722656,294.1499938964844,293.1499938964844,291.6635437011719,293.1523742675781,293.1499938964844,287.1961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001377408625558,1.8059870043884985e-08,0.0013773905811831,-0.0460541732609272,0.0,0.0,0.0,-0.0151497637853026,60.0,10.644909858703612,-0.0,-1.2935554138948646e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767517089844,0.0,0.0,0.0001033831504173,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766906738281,0.0,0.0,0.0001088674544007,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765075683594,0.0,0.0,8.040913962759078e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767517089844,0.0,0.0,0.0001088674471247,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767517089844,0.0,0.0,0.0005164201138541,286.3661193847656,294.1499938964844,293.1499938964844,291.6635437011719,293.15234375,293.1499938964844,287.20001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013769244542345,1.801447702121095e-08,0.0013769065262749,-0.0459356904029846,0.0,0.0,0.0,-0.0151267740875482,60.0,10.634185791015623,-0.0,-1.292646203410186e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0815124511719,0.0,0.0,0.0001033396401908,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814208984375,0.0,0.0,0.0001088216304196,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08123779296875,0.0,0.0,8.037529914872721e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814819335937,0.0,0.0,0.0001088216231437,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814819335937,0.0,0.0,0.0005162027664482,286.3710327148437,294.1499938964844,293.1499938964844,291.6635437011719,293.1523132324219,293.1499938964844,287.20391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013763449387624,1.7960136489136858e-08,0.0013763270108029,-0.0457938499748706,0.0,0.0,0.0,-0.0150992535054683,60.0,10.62285041809082,-0.0,-1.29155822037319e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08624267578125,0.0,0.0,0.0001032856744132,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0861511230469,0.0,0.0,0.0001087648051907,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859680175781,0.0,0.0,8.033332414925098e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,0.0001087647979147,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,0.0005159332067705,286.3759155273437,294.1499938964844,293.1499938964844,291.6635437011719,293.1522827148437,293.1499938964844,287.2077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013756261905655,1.7892739734293173e-08,0.0013756083790212,-0.0456179268658161,0.0,0.0,0.0,-0.0150651205331087,60.0,10.610779762268066,-0.0,-1.2902094681521708e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909729003906,0.0,0.0,0.0001032191066769,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09088134765625,0.0,0.0,0.000108694708615,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906982421875,0.0,0.0,8.028154843486845e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909423828125,0.0,0.0,0.0001086947013391,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909423828125,0.0,0.0,0.0005156006664037,286.3807983398437,294.1499938964844,293.1499938964844,291.6635437011719,293.1522521972656,293.1499938964844,287.2117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013747396878898,1.7809615115993438e-08,0.0013747218763455,-0.0454009361565113,0.0,0.0,0.0,-0.0150230219587683,60.0,10.597813606262209,-0.0,-1.2885469402590388e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,0.0001031397405313,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956115722656,0.0,0.0,0.0001086111296899,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954284667969,0.0,0.0,8.021981921046972e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956726074219,0.0,0.0,0.000108611122414,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956726074219,0.0,0.0,0.0005152042140252,286.3856811523437,294.1499938964844,293.1499938964844,291.6635437011719,293.1522216796875,293.1499938964844,287.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736827531829,1.7710499733425422e-08,0.0013736649416387,-0.0451422035694122,0.0,0.0,0.0,-0.0149728255346417,60.0,10.583829879760742,-0.0,-1.2865660892202868e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10040283203125,0.0,0.0,0.0001030486746458,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003112792969,0.0,0.0,0.0001085152325686,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10015869140625,0.0,0.0,8.014898776309565e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10040283203125,0.0,0.0,0.0001085152252926,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10040283203125,0.0,0.0,0.0005147493211552,286.3905639648437,294.1499938964844,293.1499938964844,291.6635437011719,293.1522216796875,293.1499938964844,287.2194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013724698219448,1.7596773815853346e-08,0.0013724522432312,-0.0448453202843666,0.0,0.0,0.0,-0.0149152288213372,60.0,10.568832397460938,-0.0,-1.2842949104197032e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051330566406,0.0,0.0,0.000102946331026,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10504150390625,0.0,0.0,0.0001084074610844,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048583984375,0.0,0.0,8.006938878679648e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,0.0001084074538084,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,0.0005142380832694,286.3954162597656,294.1499938964844,293.1499938964844,291.6635437011719,293.1521911621094,293.1499938964844,287.2233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013711067149415,1.7468970270329013e-08,0.0013710892526432,-0.0445116646587848,0.0,0.0,0.0,-0.0148505019024014,60.0,10.552824020385742,-0.0,-1.2817451988667017e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098327636719,0.0,0.0,0.0001028334445436,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097412109375,0.0,0.0,0.0001082885864889,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10955810546875,0.0,0.0,7.998158980626613e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098022460937,0.0,0.0,0.0001082885792129,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098022460937,0.0,0.0,0.0005136742256581,286.4002380371094,294.1499938964844,293.1499938964844,291.6635437011719,293.15216064453125,293.1499938964844,287.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013696033274754,1.7327998591554206e-08,0.0013695859815925,-0.044143620878458,0.0,0.0,0.0,-0.0147791067138314,60.0,10.535837173461914,-0.0,-1.278935570780959e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145324707031,0.0,0.0,0.0001027106045512,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11444091796875,0.0,0.0,0.0001081592272385,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142578125,0.0,0.0,7.988604920683429e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.114501953125,0.0,0.0,0.0001081592199625,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.114501953125,0.0,0.0,0.0005130606004968,286.40509033203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1521301269531,293.1499938964844,287.2311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013679672265425,1.7174599520330958e-08,0.0013679501134902,-0.0437431149184703,0.0,0.0,0.0,-0.0147014167159795,60.0,10.51791000366211,-0.0,-1.2758818002112093e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11920166015625,0.0,0.0,0.0001025784222292,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191101074219,0.0,0.0,0.0001080200308933,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11895751953125,0.0,0.0,7.978323992574587e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11920166015625,0.0,0.0,0.0001080200236174,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11920166015625,0.0,0.0,0.000512400350999,286.409912109375,294.1499938964844,293.1499938964844,291.6635437011719,293.152099609375,293.1499938964844,287.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662066776305,1.7009531561029693e-08,0.0013661896809935,-0.0433121174573898,0.0,0.0,0.0,-0.0146178184077143,60.0,10.49908447265625,-0.0,-1.2725998033147334e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1238708496094,0.0,0.0,0.0001024375014821,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1238098144531,0.0,0.0,0.0001078716450138,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,7.967363490024582e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1238708496094,0.0,0.0,0.0001078716377378,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1238708496094,0.0,0.0,0.0005116964457556,286.4147033691406,294.1499938964844,293.1499938964844,291.6635437011719,293.1520690917969,293.1499938964844,287.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013643299462273,1.6833562099805022e-08,0.001364313182421,-0.0428526252508163,0.0,0.0,0.0,-0.0145286973565816,60.0,10.479414939880373,-0.0,-1.2691056383573598e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285705566406,0.0,0.0,0.0001022884462145,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12847900390625,0.0,0.0,0.0001077146807801,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282958984375,0.0,0.0,7.955770706757903e-05,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285400390625,0.0,0.0,0.0001077146735042,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285400390625,0.0,0.0,0.0005109518533572,286.4195251464844,294.1499938964844,293.1499938964844,291.6635437011719,293.1520690917969,293.1499938964844,287.2427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013623447157442,1.6647426548388466e-08,0.0013623280683532,-0.0423665642738342,0.0,0.0,0.0,-0.0144344288855791,60.0,10.458941459655762,-0.0,-1.2654149372792745e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332092285156,0.0,0.0,0.0001021317293634,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331481933594,0.0,0.0,0.0001075496475095,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329650878906,0.0,0.0,7.943581294966862e-05,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332092285156,0.0,0.0,0.0001075496402336,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332092285156,0.0,0.0,0.0005101690185256,286.4242858886719,294.1499938964844,293.1499938964844,291.6635437011719,293.15203857421875,293.1499938964844,287.24658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602575054392,1.645172709174858e-08,0.0013602410908788,-0.0418554916977882,0.0,0.0,0.0,-0.0143353156745433,60.0,10.437707901000977,-0.0,-1.2615403477411746e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13787841796875,0.0,0.0,0.0001019680930767,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.0,0.0,0.0001073773310054,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376342773437,0.0,0.0,7.930854189908132e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,0.0001073773237294,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,0.0005093516083434,286.4290771484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1520080566406,293.1499938964844,287.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013580779777839,1.6247383882728172e-08,0.0013580617960542,-0.0413218140602111,0.0,0.0,0.0,-0.0142318252474069,60.0,10.415772438049316,-0.0,-1.2575009122883785e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,0.0001017980175674,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424255371094,0.0,0.0,0.0001071982333087,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14227294921875,0.0,0.0,7.917625771369785e-05,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424865722656,0.0,0.0,0.0001071982260327,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424865722656,0.0,0.0,0.0005085020675323,286.433837890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1519775390625,293.1499938964844,287.2543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013558128848671,1.6035000882652642e-08,0.0013557968195527,-0.040767103433609,0.0,0.0,0.0,-0.0141242630779743,60.0,10.393187522888184,-0.0,-1.2533094206901296e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14715576171875,0.0,0.0,0.0001016220849123,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470642089844,0.0,0.0,0.0001070129656,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469116210937,0.0,0.0,7.903942605480552e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471252441406,0.0,0.0,0.0001070129656,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471252441406,0.0,0.0,0.0005076232482679,286.4385681152344,294.1499938964844,293.1499938964844,291.6635437011719,293.1519470214844,293.1499938964844,287.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013534696772694,1.5815311726896653e-08,0.0013534538447856,-0.0401932671666145,0.0,0.0,0.0,-0.0140129998326301,60.0,10.369997024536133,-0.0,-1.2489812206695208e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517639160156,0.0,0.0,0.0001014409062918,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15167236328125,0.0,0.0,0.0001068221754394,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515197753906,0.0,0.0,7.889850530773401e-05,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517333984375,0.0,0.0,0.0001068221681634,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517333984375,0.0,0.0,0.000506718235556,286.4432983398437,294.1499938964844,293.1499938964844,291.6635437011719,293.1519470214844,293.1499938964844,287.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013510566204786,1.55890642616896e-08,0.0013510410208255,-0.0396022647619247,0.0,0.0,0.0,-0.0138984154909849,60.0,10.346257209777832,-0.0,-1.2445315178410965e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563720703125,0.0,0.0,0.0001012551001622,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562805175781,0.0,0.0,0.0001066265103872,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561279296875,0.0,0.0,7.875398296164349e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563415527344,0.0,0.0,0.0001066265031113,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563415527344,0.0,0.0,0.0005057900561951,286.4480285644531,294.1499938964844,293.1499938964844,291.6635437011719,293.15191650390625,293.1499938964844,287.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013485818635672,1.5357040084040818e-08,0.0013485664967447,-0.0389961265027523,0.0,0.0,0.0,-0.0137809058651328,60.0,10.322014808654783,-0.0,-1.2399763704706857e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609802246094,0.0,0.0,0.0001010654959827,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0001064268508343,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607360839844,0.0,0.0,7.860651385271922e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16094970703125,0.0,0.0,0.0001064268435584,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16094970703125,0.0,0.0,0.0005048429593443,286.4527282714844,294.1499938964844,293.1499938964844,291.6635437011719,293.1518859863281,293.1499938964844,287.2696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013460565824061,1.5120276586344517e-08,0.0013460414484143,-0.0383775681257247,0.0,0.0,0.0,-0.0136609962210059,60.0,10.29736042022705,-0.0,-1.2353368106232665e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1655578613281,0.0,0.0,0.0001008722756523,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654968261719,0.0,0.0,0.0001062233786797,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,7.845623622415587e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1655578613281,0.0,0.0,0.0001062233714037,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1655578613281,0.0,0.0,0.0005038778181187,286.4574279785156,294.1499938964844,293.1499938964844,291.6635437011719,293.15185546875,293.1499938964844,287.2735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013434831053018,1.48789993659193e-08,0.0013434682041406,-0.0377471670508384,0.0,0.0,0.0,-0.0135387992486357,60.0,10.272303581237791,-0.0,-1.2306178120979894e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701354980469,0.0,0.0,0.000100676290458,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700744628906,0.0,0.0,0.0001060169961419,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.169921875,0.0,0.0,7.830379763618112e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701354980469,0.0,0.0,0.000106016988866,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701354980469,0.0,0.0,0.0005028988234698,286.46209716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.15185546875,293.1499938964844,287.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013408728409558,1.4634267131441449e-08,0.0013408581726253,-0.0371076986193656,0.0,0.0,0.0,-0.0134148532524704,60.0,10.246865272521973,-0.0,-1.225840406959833e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747131347656,0.0,0.0,0.000100478027889,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17462158203125,0.0,0.0,0.0001058082198142,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744689941406,0.0,0.0,7.814959826646373e-05,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,0.0001058082125382,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,0.000501908478327,286.4667663574219,294.1499938964844,293.1499938964844,291.6635437011719,293.1518249511719,293.1499938964844,287.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013382321922108,1.4386696278734236e-08,0.0013382178731262,-0.0364607647061347,0.0,0.0,0.0,-0.01328946929425,60.0,10.22114372253418,-0.0,-1.221016958652399e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17926025390625,0.0,0.0,0.0001002781937131,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17919921875,0.0,0.0,0.000105597784568,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17901611328125,0.0,0.0,7.799416925990954e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1792297363281,0.0,0.0,0.0001055977772921,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1792297363281,0.0,0.0,0.0005009102169424,286.4714050292969,294.1499938964844,293.1499938964844,291.6635437011719,293.1517944335937,293.1499938964844,287.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355707051232,1.4137161663541065e-08,0.0013355565024539,-0.035808652639389,0.0,0.0,0.0,-0.0131630906835198,60.0,10.195196151733398,-0.0,-1.2161649465269877e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,0.0001000773481791,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837158203125,0.0,0.0,0.0001053862797562,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835632324219,0.0,0.0,7.783795444993302e-05,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,0.0001053862724802,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,0.0004999069496989,286.4760437011719,294.1499938964844,293.1499938964844,291.6635437011719,293.1517639160156,293.1499938964844,287.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013328955974429,1.3886360505921402e-08,0.0013328817440196,-0.0351531878113746,0.0,0.0,0.0,-0.0130360703915357,60.0,10.169069290161133,-0.0,-1.211298013004125e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883239746094,0.0,0.0,9.987608063966036e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882629394531,0.0,0.0,0.0001051743383868,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881103515625,0.0,0.0,7.768141222186387e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883239746094,0.0,0.0,0.0001051743311109,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883239746094,0.0,0.0,0.0004989015869796,286.48065185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1517639160156,293.1499938964844,287.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013302150182425,1.3635038875747796e-08,0.0013302013976499,-0.0344963185489177,0.0,0.0,0.0,-0.0129087874665856,60.0,10.142824172973633,-0.0,-1.2064306531556213e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928405761719,0.0,0.0,9.96750604826957e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927795410156,0.0,0.0,0.000104962651676,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.192626953125,0.0,0.0,7.752506644465029e-05,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928405761719,0.0,0.0,0.000104962651676,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928405761719,0.0,0.0,0.0004978974466212,286.4852600097656,294.1499938964844,293.1499938964844,291.6635437011719,293.1517333984375,293.1499938964844,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013275376986712,1.3384030772556343e-08,0.0013275243109092,-0.0338402241468429,0.0,0.0,0.0,-0.0127816628664731,60.0,10.116510391235352,-0.0,-1.2015792094643984e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973571777344,0.0,0.0,9.947425860445946e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972961425781,0.0,0.0,0.0001047511977958,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,7.736888801446185e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973571777344,0.0,0.0,0.0001047511905198,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973571777344,0.0,0.0,0.0004968944122083,286.4898376464844,294.1499938964844,293.1499938964844,291.6635437011719,293.1517028808594,293.1499938964844,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013248631730675,1.31332891228908e-08,0.0013248501345515,-0.0331847816705703,0.0,0.0,0.0,-0.0126546723768115,60.0,10.09014892578125,-0.0,-1.1967426871706266e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018737792969,0.0,0.0,9.927475184667856e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017822265625,0.0,0.0,0.0001045411117956,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016296386719,0.0,0.0,7.721371366642416e-05,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20184326171875,0.0,0.0,0.0001045411045197,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20184326171875,0.0,0.0,0.0004958978388458,286.4944152832031,294.1499938964844,293.1499938964844,291.6635437011719,293.1517028808594,293.1499938964844,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013222059933468,1.2884168398841211e-08,0.0013221931876614,-0.0325335375964641,0.0,0.0,0.0,-0.0125285033136606,60.0,10.06380558013916,-0.0,-1.1919470921384345e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20635986328125,0.0,0.0,9.907677303999662e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062683105469,0.0,0.0,0.0001043326265062,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061462402344,0.0,0.0,7.705973257543519e-05,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2063293457031,0.0,0.0,0.0001043326192302,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2063293457031,0.0,0.0,0.0004949088906869,286.4989929199219,294.1499938964844,293.1499938964844,291.6635437011719,293.15167236328125,293.1499938964844,287.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013195691863074,1.263695281750188e-08,0.0013195564970374,-0.0318872295320034,0.0,0.0,0.0,-0.0124032981693744,60.0,10.037524223327637,-0.0,-1.1871976113297933e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108459472656,0.0,0.0,9.888092608889564e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21075439453125,0.0,0.0,0.0001041263894876,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106018066406,0.0,0.0,7.690740312682465e-05,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108154296875,0.0,0.0,0.0001041263822116,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108154296875,0.0,0.0,0.0004939305945299,286.5035400390625,294.1499938964844,293.1499938964844,291.6635437011719,293.15167236328125,293.1499938964844,287.31170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013169606681913,1.2392401771421646e-08,0.0013169483281672,-0.0312478505074977,0.0,0.0,0.0,-0.0122794434428215,60.0,10.01131534576416,-0.0,-1.182508668762239e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153015136719,0.0,0.0,9.868732013273984e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152404785156,0.0,0.0,0.0001039225098793,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.215087890625,0.0,0.0,7.675681990804151e-05,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152709960937,0.0,0.0,0.0001039225098793,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152709960937,0.0,0.0,0.0004929634742438,286.508056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1516418457031,293.1499938964844,287.3155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143820688128,1.2150651151898728e-08,0.001314369845204,-0.0306157581508159,0.0,0.0,0.0,-0.0121570071205496,60.0,9.985311508178713,-0.0,-1.177882467118252e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197570800781,0.0,0.0,9.849673369899392e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196960449219,0.0,0.0,0.0001037218171404,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21954345703125,0.0,0.0,7.660858682356775e-05,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197265625,0.0,0.0,0.0001037218098645,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197265625,0.0,0.0,0.0004920114879496,286.5126037597656,294.1499938964844,293.1499938964844,291.6635437011719,293.151611328125,293.1499938964844,287.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013118436327204,1.1912671737945857e-08,0.0013118317583575,-0.0299934893846511,0.0,0.0,0.0,-0.0120364809408783,60.0,9.95948886871338,-0.0,-1.1733373384004153e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22418212890625,0.0,0.0,9.83092759270221e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,0.0001035244204103,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239685058594,0.0,0.0,7.646279118489474e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22418212890625,0.0,0.0,0.0001035244131344,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22418212890625,0.0,0.0,0.0004910751013085,286.51708984375,294.1499938964844,293.1499938964844,291.6635437011719,293.151611328125,293.1499938964844,287.3230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013093469897285,1.1678603861753345e-08,0.0013093353481963,-0.0293814148753881,0.0,0.0,0.0,-0.0119179347530007,60.0,9.933903694152832,-0.0,-1.16887548529121e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286376953125,0.0,0.0,9.81252669589594e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2285461425781,0.0,0.0,0.0001033306471072,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284240722656,0.0,0.0,7.631967309862375e-05,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286071777344,0.0,0.0,0.0001033306398312,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286071777344,0.0,0.0,0.000490155944135,286.5216064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1515808105469,293.1499938964844,287.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013068962143734,1.144883921000428e-08,0.0013068846892565,-0.028780560940504,0.0,0.0,0.0,-0.0118015687912702,60.0,9.908564567565918,-0.0,-1.1645038711094465e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330627441406,0.0,0.0,9.7945099696517e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23297119140625,0.0,0.0,0.0001031409265124,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328491210937,0.0,0.0,7.617953815497458e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330322265625,0.0,0.0,0.0001031409192364,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330322265625,0.0,0.0,0.0004892559954896,286.52606201171875,294.1499938964844,293.1499938964844,291.6635437011719,293.15155029296875,293.1499938964844,287.33062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013044965453445,1.1223871609900016e-08,0.0013044853694736,-0.0281922239810228,0.0,0.0,0.0,-0.0116876317188143,60.0,9.88350772857666,-0.0,-1.1602314486935938e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374572753906,0.0,0.0,9.776899969438092e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373962402344,0.0,0.0,0.0001029554769047,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,7.604257552884519e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374572753906,0.0,0.0,0.0001029554696287,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374572753906,0.0,0.0,0.0004883763031102,286.5305480957031,294.1499938964844,293.1499938964844,291.6635437011719,293.15155029296875,293.1499938964844,287.3343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013021510094404,1.1003979061285918e-08,0.0013021400664001,-0.0276171285659074,0.0,0.0,0.0,-0.0115762650966644,60.0,9.85876178741455,-0.0,-1.1560630497342577e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24188232421875,0.0,0.0,9.759738168213516e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417907714844,0.0,0.0,0.0001027747566695,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416687011719,0.0,0.0,7.590909081045538e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418518066406,0.0,0.0,0.0001027747566695,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418518066406,0.0,0.0,0.0004875190497841,286.5350036621094,294.1499938964844,293.1499938964844,291.6635437011719,293.1515197753906,293.1499938964844,287.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012998653110116,1.0789690918500128e-08,0.0012998544843867,-0.0270566660910844,0.0,0.0,0.0,-0.0114677362143993,60.0,9.83436393737793,-0.0,-1.152008053395548e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
