time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074160,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,9.74303693510592e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461853027344,0.0,0.0,0.000102598882222,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460632324219,0.0,0.0,7.577919313916937e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,0.0001025988749461,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,0.0004866847884841,286.5394592285156,294.1499938964844,293.1499938964844,291.6635437011719,293.1515197753906,293.1499938964844,287.3418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012976408470422,1.0581147513732958e-08,0.0012976302532479,-0.0265112053602933,0.0,0.0,0.0,-0.0113621177151799,60.0,9.810338973999023,-0.0,-1.1480685913056733e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506408691406,0.0,0.0,9.726818097988144e-05,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505798339844,0.0,0.0,0.000102428093669,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504272460937,0.0,0.0,7.565304258605465e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506408691406,0.0,0.0,0.000102428086393,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506408691406,0.0,0.0,0.0004858745960518,286.5438842773437,294.1499938964844,293.1499938964844,291.6635437011719,293.1514892578125,293.1499938964844,287.3456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012954806443303,1.0378630399543454e-08,0.0012954702833667,-0.0259814839810132,0.0,0.0,0.0,-0.0112595511600375,60.0,9.786705017089844,-0.0,-1.1442494241009626e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550048828125,0.0,0.0,9.71108311205171e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25494384765625,0.0,0.0,0.0001022623982862,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548217773437,0.0,0.0,7.553066097898409e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550048828125,0.0,0.0,0.0001022623910102,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550048828125,0.0,0.0,0.0004850886180065,286.5483093261719,294.1499938964844,293.1499938964844,291.6635437011719,293.1514892578125,293.1499938964844,287.349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012933849357068,1.0182159115856848e-08,0.0012933746911585,-0.0254675559699535,0.0,0.0,0.0,-0.0111600458621978,60.0,9.763469696044922,-0.0,-1.1405503386185957e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,9.695927292341366e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593078613281,0.0,0.0,0.0001021028001559,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591857910156,0.0,0.0,7.54127831896767e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593688964844,0.0,0.0,0.00010210279288,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593688964844,0.0,0.0,0.0004843315691687,286.5527038574219,294.1499938964844,293.1499938964844,291.6635437011719,293.1514587402344,293.1499938964844,287.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012913662940263,9.9929176045066e-09,0.0012913562823086,-0.0249725207686424,0.0,0.0,0.0,-0.0110642025247216,60.0,9.740686416625977,-0.0,-1.1369930064120129e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26373291015625,0.0,0.0,9.681336814537644e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.263671875,0.0,0.0,0.000101949153759,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635498046875,0.0,0.0,7.529930007876828e-05,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26373291015625,0.0,0.0,0.000101949146483,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26373291015625,0.0,0.0,0.0004836027219425,286.5570983886719,294.1499938964844,293.1499938964844,291.6635437011719,293.15142822265625,293.1499938964844,287.3568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012894229730591,9.810731782522453e-09,0.001289413194172,-0.0244959257543087,0.0,0.0,0.0,-0.0109719326719641,60.0,9.718266487121582,-0.0,-1.1335735905504408e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680969238281,0.0,0.0,9.667198901297525e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680358886719,0.0,0.0,0.0001018002731143,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26788330078125,0.0,0.0,7.518934580730274e-05,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,0.0001018002731143,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,0.0004828965174965,286.5614929199219,294.1499938964844,293.1499938964844,291.6635437011719,293.15142822265625,293.1499938964844,287.3605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012875399552285,9.634203657071794e-09,0.0012875302927568,-0.0240341145545244,0.0,0.0,0.0,-0.0108825284987688,60.0,9.696481704711914,-0.0,-1.1302652325184681e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724304199219,0.0,0.0,9.653723827796056e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723693847656,0.0,0.0,0.000101658370113,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2722473144531,0.0,0.0,7.508453563787043e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724304199219,0.0,0.0,0.000101658362837,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724304199219,0.0,0.0,0.0004822234041057,286.5658874511719,294.1499938964844,293.1499938964844,291.6635437011719,293.1513977050781,293.1499938964844,287.3642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012857451802119,9.465942696351703e-09,0.0012857356341555,-0.0235939174890518,0.0,0.0,0.0,-0.0107973106205463,60.0,9.675196647644045,-0.0,-1.1271163202764001e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,9.640770440455526e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767028808594,0.0,0.0,0.0001015219677356,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765808105469,0.0,0.0,7.498378545278683e-05,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,0.0001015219604596,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,0.0004815763386432,286.5702514648437,294.1499938964844,293.1499938964844,291.6635437011719,293.1513977050781,293.1499938964844,287.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840199051424,9.304204517945893e-09,0.0012840105919167,-0.0231707729399204,0.0,0.0,0.0,-0.010715396143496,60.0,9.654330253601074,-0.0,-1.124093600424203e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810974121094,0.0,0.0,9.628565021557732e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810363769531,0.0,0.0,0.0001013934379443,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808837890625,0.0,0.0,7.488885603379458e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28106689453125,0.0,0.0,0.0001013934379443,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28106689453125,0.0,0.0,0.0004809666716028,286.5746154785156,294.1499938964844,293.1499938964844,291.6635437011719,293.1513671875,293.1499938964844,287.3717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012823942815884,9.151808200158484e-09,0.001282385084778,-0.0227720569819211,0.0,0.0,0.0,-0.0106382137164473,60.0,9.634103775024414,-0.0,-1.121249226798682e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.285400390625,0.0,0.0,9.616753231966868e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28533935546875,0.0,0.0,0.0001012690481729,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28521728515625,0.0,0.0,7.479698251700029e-05,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.285400390625,0.0,0.0,0.0001012690481729,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.285400390625,0.0,0.0,0.0004803766205441,286.5789489746094,294.1499938964844,293.1499938964844,291.6635437011719,293.1513671875,293.1499938964844,287.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280820928514,9.004314627247823e-09,0.0012808119645342,-0.0223861578851938,0.0,0.0,0.0,-0.0105635141953825,60.0,9.614290237426758,-0.0,-1.1184997816826581e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897033691406,0.0,0.0,9.60570469032973e-05,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896423339844,0.0,0.0,0.0001011527056107,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895202636719,0.0,0.0,7.471105345757678e-05,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897033691406,0.0,0.0,0.0001011527056107,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897033691406,0.0,0.0,0.000479824753711,286.5832824707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1513366699219,293.1499938964844,287.3790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012793494388461,8.866364531456838e-09,0.0012793405912816,-0.0220252200961112,0.0,0.0,0.0,-0.0104936473071575,60.0,9.5950345993042,-0.0,-1.1159312407471589e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29400634765625,0.0,0.0,9.59523458732292e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939453125,0.0,0.0,0.000101042453025,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,7.462961366400123e-05,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29400634765625,0.0,0.0,0.000101042445749,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29400634765625,0.0,0.0,0.0004793017287738,286.5876159667969,294.1499938964844,293.1499938964844,291.6635437011719,293.1513366699219,293.1499938964844,287.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779547832906,8.735627332612239e-09,0.0012779460521414,-0.021683145314455,0.0,0.0,0.0,-0.0104274339973926,60.0,9.57629108428955,-0.0,-1.113499763505388e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983093261719,0.0,0.0,9.585430234437808e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982482910156,0.0,0.0,0.0001009392144624,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981262207031,0.0,0.0,7.455336162820458e-05,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983093261719,0.0,0.0,0.0001009392071864,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983093261719,0.0,0.0,0.0004788120277225,286.5919494628906,294.1499938964844,293.1499938964844,291.6635437011719,293.1513061523437,293.1499938964844,287.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001276649069041,8.613215030095489e-09,0.0012766404543071,-0.0213628448545932,0.0,0.0,0.0,-0.010365436784923,60.0,9.558073043823242,-0.0,-1.1112254583167669e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026123046875,0.0,0.0,9.5763462013565e-05,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30255126953125,0.0,0.0,0.0001008435428957,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30242919921875,0.0,0.0,7.448270480381325e-05,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025817871094,0.0,0.0,0.0001008435428957,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025817871094,0.0,0.0,0.0004783582116942,286.59625244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1513061523437,293.1499938964844,287.3901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754390481859,8.499782211401907e-09,0.0012754305498674,-0.0210660360753536,0.0,0.0,0.0,-0.0103079881519079,60.0,9.540656089782717,-0.0,-1.1091201201907097e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.306884765625,0.0,0.0,9.567852976033464e-05,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30682373046875,0.0,0.0,0.0001007541068247,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30670166015625,0.0,0.0,7.441664638463408e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.306884765625,0.0,0.0,0.0001007541068247,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.306884765625,0.0,0.0,0.0004779339942615,286.6005554199219,294.1499938964844,293.1499938964844,291.6635437011719,293.1512756347656,293.1499938964844,287.3937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012743078405037,8.393736372624971e-09,0.0012742994586005,-0.020788550376892,0.0,0.0,0.0,-0.0102542797103524,60.0,9.523736953735352,-0.0,-1.10715362211522e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111572265625,0.0,0.0,9.56000731093809e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31109619140625,0.0,0.0,0.000100671495602,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109741210937,0.0,0.0,7.435563020408154e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111572265625,0.0,0.0,0.000100671488326,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111572265625,0.0,0.0,0.0004775420820806,286.6048583984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1512756347656,293.1499938964844,287.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273262896575,8.295773845645726e-09,0.0012732545146718,-0.0205322131514549,0.0,0.0,0.0,-0.0102046653628349,60.0,9.507373809814451,-0.0,-1.1053386117509945e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154296875,0.0,0.0,9.553007839713246e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153686523437,0.0,0.0,0.0001005977828754,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31524658203125,0.0,0.0,7.430119148921221e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154296875,0.0,0.0,0.0001005977828754,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154296875,0.0,0.0,0.0004771924577653,286.6091613769531,294.1499938964844,293.1499938964844,291.6635437011719,293.1512451171875,293.1499938964844,287.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012723306426778,8.208377977325654e-09,0.0012723223771899,-0.0203035213053226,0.0,0.0,0.0,-0.0101604023948311,60.0,9.491742134094238,-0.0,-1.1037206348873953e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197021484375,0.0,0.0,9.546463115839288e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31964111328125,0.0,0.0,0.0001005288650048,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31951904296875,0.0,0.0,7.425028161378577e-05,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197021484375,0.0,0.0,0.0001005288577289,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197021484375,0.0,0.0,0.0004768655053339,286.6134338378906,294.1499938964844,293.1499938964844,291.6635437011719,293.1512451171875,293.1499938964844,287.4046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012714588083326,8.126657569107465e-09,0.0012714507756754,-0.0200896747410297,0.0,0.0,0.0,-0.0101190134882926,60.0,9.476580619812012,-0.0,-1.1022087420542449e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.323974609375,0.0,0.0,9.540835890220478e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32391357421875,0.0,0.0,0.000100469609606,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32379150390625,0.0,0.0,7.420651672873646e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.323974609375,0.0,0.0,0.0001004696023301,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.323974609375,0.0,0.0,0.0004765844205394,286.6177062988281,294.1499938964844,293.1499938964844,291.6635437011719,293.1512451171875,293.1499938964844,287.4083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707093264907,8.056393774324988e-09,0.0012707012938335,-0.019905811175704,0.0,0.0,0.0,-0.0100834285840392,60.0,9.462151527404783,-0.0,-1.1009097278247284e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282470703125,0.0,0.0,9.535725257592276e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32818603515625,0.0,0.0,0.0001004157893476,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280639648437,0.0,0.0,7.416676089633256e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282165527344,0.0,0.0,0.0001004157820716,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282165527344,0.0,0.0,0.0004763291217386,286.6219787597656,294.1499938964844,293.1499938964844,291.6635437011719,293.1512145996094,293.1499938964844,287.4119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700285296887,7.992576378512695e-09,0.0012700204970315,-0.0197388101369142,0.0,0.0,0.0,-0.0100511070340871,60.0,9.44822883605957,-0.0,-1.0997305111004608e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324890136719,0.0,0.0,9.53144917730242e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324279785156,0.0,0.0,0.0001003707584459,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323059082031,0.0,0.0,7.413350977003574e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,0.0001003707584459,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,0.0004761155287269,286.6262512207031,294.1499938964844,293.1499938964844,291.6635437011719,293.1512145996094,293.1499938964844,287.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269458909519,7.93918619734768e-09,0.0012694509932771,-0.0195990968495607,0.0,0.0,0.0,-0.0100240660831332,60.0,9.43495273590088,-0.0,-1.0987444198917728e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33673095703125,0.0,0.0,9.5278890512418e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.336669921875,0.0,0.0,0.0001003332654363,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365478515625,0.0,0.0,7.410581747535616e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33673095703125,0.0,0.0,0.0001003332654363,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33673095703125,0.0,0.0,0.0004759377043228,286.6304931640625,294.1499938964844,293.1499938964844,291.6635437011719,293.15118408203125,293.1499938964844,287.419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012689846334978,7.894731979263271e-09,0.0012689768336713,-0.0194827634841203,0.0,0.0,0.0,-0.0100015513598918,60.0,9.422344207763672,-0.0,-1.09792374303197e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409729003906,0.0,0.0,9.5250885351561e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409118652344,0.0,0.0,0.000100303783256,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408203125,0.0,0.0,7.408404053421691e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409729003906,0.0,0.0,0.0001003037759801,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409729003906,0.0,0.0,0.0004757978313136,286.634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.15118408203125,293.1499938964844,287.4228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001268611755222,7.859768835771774e-09,0.0012686038389801,-0.0193912722170352,0.0,0.0,0.0,-0.0099838441237807,60.0,9.41031265258789,-0.0,-1.0972784991736265e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,9.52312766457908e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451843261719,0.0,0.0,0.0001002831340883,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450622558594,0.0,0.0,7.406879012705758e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,0.0001002831268124,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,0.0004756998678203,286.6390075683594,294.1499938964844,293.1499938964844,291.6635437011719,293.1511535644531,293.1499938964844,287.4264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683505192399,7.835283533097481e-09,0.0012683427194133,-0.0193271953612566,0.0,0.0,0.0,-0.0099714435636997,60.0,9.399224281311035,-0.0,-1.09682673610223e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494567871094,0.0,0.0,9.521801257506012e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34942626953125,0.0,0.0,0.0001002691569738,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34930419921875,0.0,0.0,7.405846554320306e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494567871094,0.0,0.0,0.0001002691569738,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494567871094,0.0,0.0,0.0004756335983984,286.64324951171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1511535644531,293.1500244140625,287.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001268173684366,7.818712788321136e-09,0.0012681658845394,-0.0192838311195373,0.0,0.0,0.0,-0.0099630504846572,60.0,9.388776779174805,-0.0,-1.096521060617306e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35369873046875,0.0,0.0,9.520714229438454e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536376953125,0.0,0.0,0.0001002577191684,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3535461425781,0.0,0.0,7.405001088045537e-05,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35369873046875,0.0,0.0,0.0001002577118924,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35369873046875,0.0,0.0,0.0004755793197546,286.6474914550781,294.1499938964844,293.1506042480469,291.6639099121094,293.1511535644531,293.15008544921875,287.43359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001268028980121,7.805141422068118e-09,0.0012680211802944,-0.0192483160644769,0.0,0.0,0.0,-0.0099561773240566,60.0,9.378952980041504,-0.0,-1.0962707364114976e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3579406738281,0.0,0.0,9.519161540083589e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578796386719,0.0,0.0,0.0001002413700916,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577575683594,0.0,0.0,7.403794006677344e-05,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3579406738281,0.0,0.0,0.0001002413628157,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3579406738281,0.0,0.0,0.0004755017580464,286.6517333984375,294.1499938964844,293.15240478515625,291.6650390625,293.1511535644531,293.1503295898437,287.4371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012678222265094,7.785756928058163e-09,0.0012678144266828,-0.0191975887864828,0.0,0.0,0.0,-0.0099463602527976,60.0,9.36993408203125,-0.0,-1.0959131913068633e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621826171875,0.0,0.0,9.517171565676108e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36212158203125,0.0,0.0,0.0001002204080577,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36199951171875,0.0,0.0,7.402245682897046e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621520996094,0.0,0.0,0.0001002204007818,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621520996094,0.0,0.0,0.0004754023393616,286.65594482421875,294.1499938964844,293.1553649902344,291.6669006347656,293.15118408203125,293.1509094238281,287.44073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012675571488216,7.760903031339694e-09,0.0012675494654104,-0.0191325470805168,0.0,0.0,0.0,-0.0099337724968791,60.0,9.362196922302246,-0.0,-1.0954549622965717e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36639404296875,0.0,0.0,9.514702833257616e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663635253906,0.0,0.0,0.0001001944110612,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3662414550781,0.0,0.0,7.400325557682663e-05,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36639404296875,0.0,0.0,0.0001001944110612,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36639404296875,0.0,0.0,0.0004752790264319,286.6601867675781,294.1499938964844,293.1594543457031,291.66943359375,293.1512451171875,293.1518859863281,287.4443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672283919528,7.730080575640841e-09,0.0012672207085415,-0.0190518852323293,0.0,0.0,0.0,-0.0099181625992059,60.0,9.355408668518066,-0.0,-1.0948867412707841e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3706359863281,0.0,0.0,9.511738608125596e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705749511719,0.0,0.0,0.000100163197203,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704528808594,0.0,0.0,7.39802053431049e-05,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37060546875,0.0,0.0,0.000100163197203,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37060546875,0.0,0.0,0.0004751309752464,286.6643981933594,294.1499938964844,293.1646423339844,291.6726989746094,293.1513977050781,293.153564453125,287.4478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668336275964,7.693067516356678e-09,0.0012668259441852,-0.0189550258219242,0.0,0.0,0.0,-0.0098994169384241,60.0,9.350053787231444,-0.0,-1.094204620244455e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748474121094,0.0,0.0,9.508379298495127e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747863769531,0.0,0.0,0.0001001278214971,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37469482421875,0.0,0.0,7.395407737931237e-05,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748474121094,0.0,0.0,0.0001001278214971,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748474121094,0.0,0.0,0.00047496316256,286.6686096191406,294.1499938964844,293.1708984375,291.6766052246094,293.151611328125,293.1557312011719,287.4514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012663862435147,7.651122402307921e-09,0.0012663785601034,-0.0188452564179897,0.0,0.0,0.0,-0.0098781734704971,60.0,9.345577239990234,-0.0,-1.0934318339650417e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790588378906,0.0,0.0,9.50450703385286e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790283203125,0.0,0.0,0.0001000870470306,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37890625,0.0,0.0,7.392396219074726e-05,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790588378906,0.0,0.0,0.0001000870470306,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790588378906,0.0,0.0,0.0004747697385028,286.6728210449219,294.1499938964844,293.1781921386719,291.68115234375,293.1518859863281,293.15869140625,287.4549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001265870523639,7.602773521853123e-09,0.0012658628402277,-0.0187187287956476,0.0,0.0,0.0,-0.0098536871373653,60.0,9.342300415039062,-0.0,-1.0925413818085873e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38330078125,0.0,0.0,9.500241867499426e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832397460937,0.0,0.0,0.0001000421325443,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38311767578125,0.0,0.0,7.389078382402658e-05,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832702636719,0.0,0.0,0.0001000421325443,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832702636719,0.0,0.0,0.0004745566984638,286.6770324707031,294.1499938964844,293.1864929199219,291.68634033203125,293.1522521972656,293.1622009277344,287.4585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012653024168685,7.549515679272645e-09,0.0012652948498725,-0.0185793526470661,0.0,0.0,0.0,-0.0098267141729593,60.0,9.339888572692873,-0.0,-1.0915609749417857e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38751220703125,0.0,0.0,9.495479025645182e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.387451171875,0.0,0.0,9.999197936849669e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873291015625,0.0,0.0,7.385374192381278e-05,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874816894531,0.0,0.0,9.999197936849669e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874816894531,0.0,0.0,0.0004743187746498,286.68121337890625,294.1499938964844,293.19580078125,291.692138671875,293.1527099609375,293.16656494140625,287.4620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646680697798,7.490048581360043e-09,0.0012646606191992,-0.0184237230569124,0.0,0.0,0.0,-0.0097965961322188,60.0,9.338658332824709,-0.0,-1.0904668101829885e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,9.490343654761092e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39166259765625,0.0,0.0,9.993789717555046e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,7.381379691651091e-05,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,9.993789717555046e-05,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,0.0004740622534882,286.6854248046875,294.1499938964844,293.2060241699219,291.69854736328125,293.1532592773437,293.1715393066406,287.4656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012639841297641,7.425924763992953e-09,0.0012639766791835,-0.0182559099048376,0.0,0.0,0.0,-0.0097641199827194,60.0,9.338245391845703,-0.0,-1.089287593458721e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959045410156,0.0,0.0,9.484740439802408e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958435058594,0.0,0.0,9.987888915929943e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.395751953125,0.0,0.0,7.377021393040195e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959045410156,0.0,0.0,9.987888915929943e-05,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959045410156,0.0,0.0,0.0004737823328468,286.6896057128906,294.1499938964844,293.2171630859375,291.7055053710937,293.1539611816406,293.1773986816406,287.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632377911359,7.355956732624236e-09,0.0012632304569706,-0.0180727988481521,0.0,0.0,0.0,-0.0097286840900778,60.0,9.338948249816896,-0.0,-1.0880015821612689e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001159667969,0.0,0.0,9.478796710027382e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000549316406,0.0,0.0,9.981630864785984e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999328613281,0.0,0.0,7.372398977167904e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40008544921875,0.0,0.0,9.981630137190224e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40008544921875,0.0,0.0,0.0004734854737762,286.6937866210937,294.1499938964844,293.22918701171875,291.7130126953125,293.1547546386719,293.1838684082031,287.47265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012624462833628,7.2817498697475e-09,0.0012624389491975,-0.0178785901516675,0.0,0.0,0.0,-0.0096911014989018,60.0,9.340423583984377,-0.0,-1.0866384769769868e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.404296875,0.0,0.0,9.472437523072584e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042358398437,0.0,0.0,9.97493407339789e-05,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40411376953125,0.0,0.0,7.367452781181782e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042663574219,0.0,0.0,9.974933345802128e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042663574219,0.0,0.0,0.0004731678054668,286.6979675292969,294.1499938964844,293.2420959472656,291.7210693359375,293.1557006835937,293.19122314453125,287.4761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615993618965,7.2023449426694705e-09,0.0012615921441465,-0.0176707785576581,0.0,0.0,0.0,-0.0096508860588073,60.0,9.342957496643066,-0.0,-1.0851808696088484e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.0,9.465789480600506e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084167480469,0.0,0.0,9.967933146981522e-05,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083251953125,0.0,0.0,7.362281758105382e-05,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.0,9.96793241938576e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.0,0.0004728357016574,286.7021179199219,294.1499938964844,293.2557983398437,291.7296447753906,293.1567687988281,293.1991577148437,287.47967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607139069586,7.1193371198319255e-09,0.001260706805624,-0.017453534528613,0.0,0.0,0.0,-0.0096088461577892,60.0,9.346230506896973,-0.0,-1.0836581054718408e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
