time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18076500,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41265869140625,0.0,0.0,9.45880456129089e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41259765625,0.0,0.0,9.960577881429344e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125061035156,0.0,0.0,7.356849528150633e-05,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41265869140625,0.0,0.0,9.960577153833584e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41265869140625,0.0,0.0,0.0004724868049379,286.7062683105469,294.1499938964844,293.27032470703125,291.7387084960937,293.15802001953125,293.2079467773437,287.483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597836321219,7.032122883998681e-09,0.0012597765307873,-0.0172252766788005,0.0,0.0,0.0,-0.0095646753907203,60.0,9.35051727294922,-0.0,-1.0820593843163809e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168395996094,0.0,0.0,9.451590449316428e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167785644531,0.0,0.0,9.952981054084376e-05,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41668701171875,0.0,0.0,7.351238309638575e-05,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41680908203125,0.0,0.0,9.952980326488614e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41680908203125,0.0,0.0,0.0004721264413092,286.71044921875,294.1499938964844,293.2855834960937,291.7482604980469,293.1593933105469,293.2173156738281,287.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588227400556,6.942045605029534e-09,0.0012588158715516,-0.0169895254075527,0.0,0.0,0.0,-0.0095190554857254,60.0,9.355545043945312,-0.0,-1.0804094330296721e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209899902344,0.0,0.0,9.44416897254996e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42095947265625,0.0,0.0,9.94516594801098e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208374023437,0.0,0.0,7.345466292463243e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209899902344,0.0,0.0,9.94516522041522e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209899902344,0.0,0.0,0.0004717557458207,286.7145690917969,294.1499938964844,293.3016052246094,291.7582702636719,293.1609191894531,293.2274475097656,287.4901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578343739733,6.849384615037479e-09,0.0012578275054693,-0.0167470090091228,0.0,0.0,0.0,-0.0094721261411905,60.0,9.361496925354004,-0.0,-1.078713438573687e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251708984375,0.0,0.0,9.43659761105664e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42510986328125,0.0,0.0,9.937192226061596e-05,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250183105469,0.0,0.0,7.339577132370323e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251708984375,0.0,0.0,9.937192226061596e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251708984375,0.0,0.0,0.00047137751244,286.7187194824219,294.1499938964844,293.3182983398437,291.7687072753906,293.1626281738281,293.23809814453125,287.49365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012568258680403,6.754844239509339e-09,0.0012568191159516,-0.0164995696395635,0.0,0.0,0.0,-0.0094242449849843,60.0,9.368176460266112,-0.0,-1.0769844038804877e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293212890625,0.0,0.0,9.42892220336944e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42926025390625,0.0,0.0,9.929110092343764e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291687011719,0.0,0.0,7.333607209147885e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293212890625,0.0,0.0,9.929109364748e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293212890625,0.0,0.0,0.0004709941276814,286.72283935546875,294.1499938964844,293.335693359375,291.7795715332031,293.1645202636719,293.2495422363281,287.49713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558036250993,6.659011564380535e-09,0.001255796989426,-0.0162487458437681,0.0,0.0,0.0,-0.0093757091090083,60.0,9.375901222229004,-0.0,-1.0752332002539333e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4334716796875,0.0,0.0,9.421221329830588e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4334411621094,0.0,0.0,9.921000309986994e-05,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333190917969,0.0,0.0,7.32761764083989e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4334716796875,0.0,0.0,9.921000309986994e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4334716796875,0.0,0.0,0.0004706094332505,286.7269897460937,294.1499938964844,293.35369873046875,291.79083251953125,293.1665344238281,293.261474609375,287.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254778006114,6.562857368663799e-09,0.0012547713704407,-0.0159970764070749,0.0,0.0,0.0,-0.0093270111829042,60.0,9.384339332580566,-0.0,-1.0734775202081437e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376220703125,0.0,0.0,9.41354883252643e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4375915527344,0.0,0.0,9.912921086652204e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374694824219,0.0,0.0,7.321650628000498e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376220703125,0.0,0.0,9.912921086652204e-05,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376220703125,0.0,0.0,0.000470226194011,286.7310791015625,294.1499938964844,293.3723449707031,291.802490234375,293.16876220703125,293.27398681640625,287.50408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253756112419,6.467060664760993e-09,0.001253749593161,-0.0157463401556015,0.0,0.0,0.0,-0.0092784939333796,60.0,9.39366340637207,-0.0,-1.0717297982409948e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417724609375,0.0,0.0,9.405973105458544e-05,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44171142578125,0.0,0.0,9.904943726724014e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4416198730469,0.0,0.0,7.315758557524532e-05,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417724609375,0.0,0.0,9.904943726724014e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417724609375,0.0,0.0,0.0004698477860074,286.7351989746094,294.1499938964844,293.3915405273437,291.8144836425781,293.171142578125,293.2870483398437,287.507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012527471408247,6.372474103955028e-09,0.001252740737982,-0.0154987694695591,0.0,0.0,0.0,-0.0092305894941091,60.0,9.403804779052734,-0.0,-1.0700055241841257e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4458923339844,0.0,0.0,9.398563270224258e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44586181640625,0.0,0.0,9.897140262182802e-05,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457397460937,0.0,0.0,7.309994543902576e-05,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4458923339844,0.0,0.0,9.897140262182802e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4458923339844,0.0,0.0,0.0004694776143878,286.73931884765625,294.1499938964844,293.41131591796875,291.82684326171875,293.1737365722656,293.3007202148437,287.5110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012517601717263,6.279947672993558e-09,0.0012517538852989,-0.0152565874159336,0.0,0.0,0.0,-0.0091837281361222,60.0,9.414978981018066,-0.0,-1.0683201878691765e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4500427246094,0.0,0.0,9.3913717137184e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4499816894531,0.0,0.0,9.88956744549796e-05,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44989013671875,0.0,0.0,7.304401515284553e-05,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4500427246094,0.0,0.0,9.88956744549796e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4500427246094,0.0,0.0,0.0004691183858085,286.743408203125,294.1499938964844,293.4316101074219,291.83953857421875,293.176513671875,293.3148498535156,287.5144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508023064583,6.190158163832393e-09,0.0012507961364462,-0.0150215663015842,0.0,0.0,0.0,-0.0091382535174489,60.0,9.426955223083496,-0.0,-1.066685939576928e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45416259765625,0.0,0.0,9.38449302338995e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541015625,0.0,0.0,9.88232422969304e-05,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540100097656,0.0,0.0,7.299051503650844e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45416259765625,0.0,0.0,9.88232350209728e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45416259765625,0.0,0.0,0.0004687747859861,286.7474975585937,294.1499938964844,293.4523620605469,291.8525085449219,293.17950439453125,293.32958984375,287.5179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498861178755,6.104272642915021e-09,0.0012498800642788,-0.0147967617958784,0.0,0.0,0.0,-0.0090947551652789,60.0,9.440077781677246,-0.0,-1.0651238824266329e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582824707031,0.0,0.0,9.37792137847282e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582214355469,0.0,0.0,9.875403338810428e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4581298828125,0.0,0.0,7.29394014342688e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582824707031,0.0,0.0,9.875403338810428e-05,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582824707031,0.0,0.0,0.0004684465238824,286.7515869140625,294.1499938964844,293.4736022949219,291.86578369140625,293.1827087402344,293.34478759765625,287.5213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012490107910707,6.022219167789444e-09,0.0012490048538893,-0.014581985771656,0.0,0.0,0.0,-0.0090531976893544,60.0,9.454014778137209,-0.0,-1.0636326663870933e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46240234375,0.0,0.0,9.371789201395586e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623413085937,0.0,0.0,9.86894592642784e-05,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622497558594,0.0,0.0,7.289170753210783e-05,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46240234375,0.0,0.0,9.86894592642784e-05,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46240234375,0.0,0.0,0.0004681402060668,286.7556457519531,294.1499938964844,293.4952697753906,291.8793334960937,293.18609619140625,293.3605041503906,287.5248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481941375881,5.9456524148515655e-09,0.0012481880839914,-0.014381568878889,0.0,0.0,0.0,-0.0090144202113151,60.0,9.468955993652344,-0.0,-1.0622420631989372e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4665222167969,0.0,0.0,9.366089216200636e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664611816406,0.0,0.0,9.86294326139614e-05,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46636962890625,0.0,0.0,7.2847367846407e-05,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46649169921875,0.0,0.0,9.86294326139614e-05,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46649169921875,0.0,0.0,0.0004678554832935,286.7597351074219,294.1499938964844,293.5173034667969,291.89312744140625,293.1896667480469,293.3766174316406,287.5282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474348768591,5.874480901724155e-09,0.0012474289396777,-0.014195273630321,0.0,0.0,0.0,-0.0089783743023872,60.0,9.484715461730955,-0.0,-1.0609502965053252e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706115722656,0.0,0.0,9.360984404338524e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705810546875,0.0,0.0,9.857568511506544e-05,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.470458984375,0.0,0.0,7.280767022166401e-05,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706115722656,0.0,0.0,9.85756778391078e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706115722656,0.0,0.0,0.0004676005046349,286.7637939453125,294.1499938964844,293.53973388671875,291.9071350097656,293.1934814453125,293.3932800292969,287.53173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012467550113797,5.8107469946833135e-09,0.0012467491906136,-0.0140284448862075,0.0,0.0,0.0,-0.0089460955932736,60.0,9.501663208007812,-0.0,-1.05979417241997e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747314453125,0.0,0.0,9.356404189020397e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47467041015625,0.0,0.0,9.85274455160834e-05,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745788574219,0.0,0.0,7.277203985722736e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747009277344,0.0,0.0,9.85274455160834e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747009277344,0.0,0.0,0.0004673716903198,286.7678527832031,294.1499938964844,293.5625,291.9213562011719,293.1974792480469,293.4102783203125,287.5351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246144878678,5.7535540776143534e-09,0.0012461390579119,-0.0138787366449832,0.0,0.0,0.0,-0.0089171286672353,60.0,9.519447326660156,-0.0,-1.0587572063514017e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47882080078125,0.0,0.0,9.352632332593204e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.478759765625,0.0,0.0,9.848773333942518e-05,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786682128906,0.0,0.0,7.274271047208458e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47882080078125,0.0,0.0,9.848772606346756e-05,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47882080078125,0.0,0.0,0.0004671833012253,286.7719116210937,294.1499938964844,293.5855712890625,291.935791015625,293.20172119140625,293.4278564453125,287.53863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456425465643,5.706464190069482e-09,0.0012456368422135,-0.0137554742395877,0.0,0.0,0.0,-0.0088932793587446,60.0,9.538443565368652,-0.0,-1.057903844525754e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48291015625,0.0,0.0,9.34956260607578e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828491210937,0.0,0.0,9.845540625974536e-05,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4827575683594,0.0,0.0,7.271883077919483e-05,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48291015625,0.0,0.0,9.845540625974536e-05,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48291015625,0.0,0.0,0.0004670299531426,286.7759704589844,294.1499938964844,293.6089172363281,291.95037841796875,293.2061462402344,293.4457702636719,287.5420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012452335795387,5.668137070813373e-09,0.0012452279916033,-0.0136551484465599,0.0,0.0,0.0,-0.0088738678023219,60.0,9.558350563049316,-0.0,-1.057209502164369e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48699951171875,0.0,0.0,9.3476141046267e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869689941406,0.0,0.0,9.843488805927336e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4868469238281,0.0,0.0,7.270367495948449e-05,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48699951171875,0.0,0.0,9.843488078331576e-05,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48699951171875,0.0,0.0,0.0004669326008297,286.7799987792969,294.1499938964844,293.6324768066406,291.96514892578125,293.2107849121094,293.4642639160156,287.5455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244973973371,5.643804090738058e-09,0.0012449682690203,-0.0135914525017142,0.0,0.0,0.0,-0.008861543610692,60.0,9.579602241516112,-0.0,-1.0567688235596506e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910888671875,0.0,0.0,9.34670097194612e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49102783203125,0.0,0.0,9.842527651926504e-05,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909362792969,0.0,0.0,7.269657362485304e-05,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910888671875,0.0,0.0,9.84252692433074e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910888671875,0.0,0.0,0.0004668870242312,286.7840270996094,294.1499938964844,293.6562805175781,291.98004150390625,293.2156066894531,293.4831237792969,287.5489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448523193597,5.6324060970780465e-09,0.0012448467314243,-0.0135616175830364,0.0,0.0,0.0,-0.0088557712733745,60.0,9.601920127868652,-0.0,-1.0565624108949125e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49517822265625,0.0,0.0,9.347422019345686e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951171875,0.0,0.0,9.843286534305662e-05,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950256347656,0.0,0.0,7.270218338817358e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49517822265625,0.0,0.0,9.843286534305662e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49517822265625,0.0,0.0,0.0004669230256695,286.7880859375,294.1499938964844,293.6802673339844,291.9950561523437,293.2206726074219,293.5025939941406,287.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012449482455849,5.641408229450917e-09,0.0012449425412341,-0.0135851819068193,0.0,0.0,0.0,-0.0088603291660547,60.0,9.625779151916504,-0.0,-1.0567254093984957e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.499267578125,0.0,0.0,9.349743777420372e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49920654296875,0.0,0.0,9.845731256064028e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991149902344,0.0,0.0,7.272024231497198e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992370605469,0.0,0.0,9.845731256064028e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992370605469,0.0,0.0,0.0004670390044339,286.7921142578125,294.1499938964844,293.70440673828125,292.0101623535156,293.2259521484375,293.5226135253906,287.5558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012452573282644,5.670393932177831e-09,0.0012452516239136,-0.0136610558256506,0.0,0.0,0.0,-0.0088750096037983,60.0,9.651259422302246,-0.0,-1.0572503583716752e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033569335937,0.0,0.0,9.354267967864872e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032958984375,0.0,0.0,9.850495553109796e-05,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032043457031,0.0,0.0,7.275542884599417e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,9.850495553109796e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,0.0004672649956773,286.796142578125,294.1499938964844,293.7286682128906,292.0253601074219,293.2314147949219,293.5432434082031,287.55926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012458596611395,5.72687897104629e-09,0.0012458539567887,-0.0138089125975966,0.0,0.0,0.0,-0.0089036161080002,60.0,9.67854118347168,-0.0,-1.0582737530739905e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074157714844,0.0,0.0,9.361517004435882e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50738525390625,0.0,0.0,9.858129487838596e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072937011719,0.0,0.0,7.281181024154648e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074157714844,0.0,0.0,9.858128760242836e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074157714844,0.0,0.0,0.0004676271055359,286.8001708984375,294.1499938964844,293.75299072265625,292.0406188964844,293.2371520996094,293.5647277832031,287.56268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012468250934034,5.81739056926267e-09,0.0012468192726373,-0.0140458354726433,0.0,0.0,0.0,-0.0089494558051228,60.0,9.708239555358888,-0.0,-1.0599146804679549e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115051269531,0.0,0.0,9.370686166221276e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.511474609375,0.0,0.0,9.867784683592618e-05,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113830566406,0.0,0.0,7.288312917808071e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115051269531,0.0,0.0,9.867784683592618e-05,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115051269531,0.0,0.0,0.0004680851125158,286.80419921875,294.1499938964844,293.77740478515625,292.055908203125,293.2430725097656,293.5868225097656,287.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480460572987,5.931868773956239e-09,0.0012480401201173,-0.014345490373671,0.0,0.0,0.0,-0.0090074334293603,60.0,9.739815711975098,-0.0,-1.061991881101676e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155944824219,0.0,0.0,9.38261073315516e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155639648437,0.0,0.0,9.880341531243177e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154724121094,0.0,0.0,7.297586853383109e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155944824219,0.0,0.0,9.880341531243177e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155944824219,0.0,0.0,0.0004686807806137,286.8082580566406,294.1499938964844,293.8018493652344,292.0712585449219,293.2491455078125,293.6096496582031,287.5695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496339622884,6.080752346093732e-09,0.0012496279086917,-0.0147351985797286,0.0,0.0,0.0,-0.0090828370302915,60.0,9.773486137390137,-0.0,-1.064696348862526e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196838378906,0.0,0.0,9.397229587193578e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196533203125,0.0,0.0,9.895736002363265e-05,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5195617675781,0.0,0.0,7.308957719942555e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196838378906,0.0,0.0,9.895736002363265e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196838378906,0.0,0.0,0.0004694110248237,286.8122863769531,294.1499938964844,293.8262939453125,292.08660888671875,293.25543212890625,293.6333312988281,287.572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515808921307,6.263281449037095e-09,0.0012515746057033,-0.0152129661291837,0.0,0.0,0.0,-0.0091752801090478,60.0,9.80970287322998,-0.0,-1.0680167861210069e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238037109375,0.0,0.0,9.41453326959163e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.52374267578125,0.0,0.0,9.913957910612226e-05,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5236511230469,0.0,0.0,7.32241605874151e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237731933594,0.0,0.0,9.913957910612226e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237731933594,0.0,0.0,0.0004702753794845,286.8163146972656,294.1499938964844,293.8507080078125,292.1019287109375,293.2619323730469,293.65789794921875,287.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012538853334262,6.4793299614507305e-09,0.0012538788141682,-0.0157784558832645,0.0,0.0,0.0,-0.0092846993356943,60.0,9.848466873168944,-0.0,-1.0719535481484854e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52789306640625,0.0,0.0,9.434533421881496e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278625488281,0.0,0.0,9.93501889752224e-05,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277709960937,0.0,0.0,7.337971328524873e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52789306640625,0.0,0.0,9.93501816992648e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52789306640625,0.0,0.0,0.0004712744266726,286.82037353515625,294.1499938964844,293.87506103515625,292.11724853515625,293.2686767578125,293.6835327148437,287.5798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012565487995743,6.72904221232784e-09,0.001256542163901,-0.0164320394396781,0.0,0.0,0.0,-0.0094111682847142,60.0,9.890188217163086,-0.0,-1.0765128166667637e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320129394531,0.0,0.0,9.457182022742928e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5319519042969,0.0,0.0,9.958868758985771e-05,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318603515625,0.0,0.0,7.355587149504572e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.531982421875,0.0,0.0,9.958868758985771e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.531982421875,0.0,0.0,0.0004724057507701,286.82440185546875,294.1499938964844,293.8992919921875,292.13250732421875,293.27557373046875,293.7099914550781,287.5832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595651205629,7.011827563019324e-09,0.0012595581356436,-0.0171721614897251,0.0,0.0,0.0,-0.0095543870702385,60.0,9.934236526489258,-0.0,-1.0816875573027573e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361328125,0.0,0.0,9.482649329584092e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360717773437,0.0,0.0,9.98568648356013e-05,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5359802246094,0.0,0.0,7.375394488917664e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361022949219,0.0,0.0,9.98568648356013e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361022949219,0.0,0.0,0.0004736778791993,286.8284606933594,294.1499938964844,293.9234313964844,292.147705078125,293.28277587890625,293.73760986328125,287.58673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012629568809643,7.329803874966956e-09,0.001262949546799,-0.0180043559521436,0.0,0.0,0.0,-0.0097154285758733,60.0,9.981417655944824,-0.0,-1.087521113163348e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5402526855469,0.0,0.0,9.510466770734638e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.54022216796875,0.0,0.0,0.0001001498021651,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401306152344,0.0,0.0,7.3970302764792e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5402526855469,0.0,0.0,0.0001001497948891,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5402526855469,0.0,0.0,0.0004750674415845,286.8325500488281,294.1499938964844,293.9474182128906,292.162841796875,293.2901611328125,293.7660217285156,287.5901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012666615657508,7.677128266436739e-09,0.0012666538823395,-0.0189133156090974,0.0,0.0,0.0,-0.009891333989799,60.0,10.030879020690918,-0.0,-1.0939109529317649e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5444030761719,0.0,0.0,9.540851169731468e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443420410156,0.0,0.0,0.0001004697624011,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54425048828125,0.0,0.0,7.420662586810067e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443725585937,0.0,0.0,0.0001004697551252,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443725585937,0.0,0.0,0.0004765852063428,286.83660888671875,294.1499938964844,293.9712219238281,292.1778564453125,293.2977600097656,293.7951354980469,287.5936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707081623375,8.05650479662745e-09,0.0012707001296803,-0.0199061017483472,0.0,0.0,0.0,-0.0100834723562002,60.0,10.08270263671875,-0.0,-1.1009118594529357e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5485534667969,0.0,0.0,9.573920397087932e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484924316406,0.0,0.0,0.0001008180042845,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54840087890625,0.0,0.0,7.446383824571967e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54852294921875,0.0,0.0,0.0001008179970085,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54852294921875,0.0,0.0,0.0004782370815519,286.8406982421875,294.1499938964844,293.99481201171875,292.1927490234375,293.3055725097656,293.824951171875,287.5970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012751125032082,8.469410950340261e-09,0.0012751040048897,-0.0209865700453519,0.0,0.0,0.0,-0.0102925924584269,60.0,10.137222290039062,-0.0,-1.1085568019097992e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5527038574219,0.0,0.0,9.608775872038676e-05,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5526733398437,0.0,0.0,0.0001011850399663,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525817871094,0.0,0.0,7.473493315046653e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5527038574219,0.0,0.0,0.0001011850399663,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5527038574219,0.0,0.0,0.0004799781891051,286.84478759765625,294.1499938964844,294.01812744140625,292.2075500488281,293.3135681152344,293.85516357421875,287.6005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797544477507,8.904612158744385e-09,0.0012797456001862,-0.0221252962946891,0.0,0.0,0.0,-0.0105130039155483,60.0,10.193657875061035,-0.0,-1.1166432045683905e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.556884765625,0.0,0.0,9.646018588682637e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55682373046875,0.0,0.0,0.0001015772286336,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567626953125,0.0,0.0,7.50246035750024e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.556884765625,0.0,0.0,0.0001015772286336,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.556884765625,0.0,0.0,0.0004818385350517,286.8489074707031,294.1499938964844,294.04119873046875,292.22216796875,293.32177734375,293.8857421875,287.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012847146717831,9.36963306941152e-09,0.001284705242142,-0.023341953754425,0.0,0.0,0.0,-0.0107485176995396,60.0,10.25225830078125,-0.0,-1.1253160181468048e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5610656738281,0.0,0.0,9.685209806775674e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56103515625,0.0,0.0,0.0001019899282255,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609436035156,0.0,0.0,7.5329422543291e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5610656738281,0.0,0.0,0.0001019899282255,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5610656738281,0.0,0.0,0.0004837962333112,286.85302734375,294.1499938964844,294.06396484375,292.23663330078125,293.3301696777344,293.9164733886719,287.607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012899341527372,9.858979410637405e-09,0.0012899243738502,-0.0246221460402011,0.0,0.0,0.0,-0.010996351018548,60.0,10.313087463378906,-0.0,-1.1344787509415256e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5652770996094,0.0,0.0,9.726265125209466e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56524658203125,0.0,0.0,0.0001024222656269,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5651550292969,0.0,0.0,7.564874249510467e-05,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5652770996094,0.0,0.0,0.0001024222656269,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5652770996094,0.0,0.0,0.0004858470347244,286.857177734375,294.1499938964844,294.0863952636719,292.2509155273437,293.3388061523437,293.9471435546875,287.61090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012954020639881,1.0371606684600463e-08,0.0012953917030245,-0.0259631145745515,0.0,0.0,0.0,-0.0112559758126735,60.0,10.375850677490234,-0.0,-1.1441171920978377e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694885253906,0.0,0.0,9.76867595454678e-05,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694580078125,0.0,0.0,0.0001028688711812,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693664550781,0.0,0.0,7.597859803354368e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694885253906,0.0,0.0,0.0001028688639053,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694885253906,0.0,0.0,0.0004879655316472,286.861328125,294.1499938964844,294.1084289550781,292.2649841308594,293.3475952148437,293.9776611328125,287.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013010505354031,1.0901159086529333e-08,0.0013010395923629,-0.0273482128977775,0.0,0.0,0.0,-0.0115241715684533,60.0,10.440155029296877,-0.0,-1.154116588963916e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
