time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18078840,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57373046875,0.0,0.0,9.812456846702844e-05,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736999511719,0.0,0.0,0.0001033298976835,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736083984375,0.0,0.0,7.631911284988746e-05,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57373046875,0.0,0.0,0.0001033298976835,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57373046875,0.0,0.0,0.0004901524516753,286.865478515625,294.1499938964844,294.1300964355469,292.2788391113281,293.3565979003906,294.0077209472656,287.6178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013068814296275,1.1447818693000045e-08,0.0013068699045106,-0.0287778954952955,0.0,0.0,0.0,-0.0118010314181447,60.0,10.505952835083008,-0.0,-1.1644846154013069e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780029296875,0.0,0.0,9.857035183813424e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57794189453125,0.0,0.0,0.0001037993351928,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.577880859375,0.0,0.0,7.666584133403376e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,0.0001037993279169,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,0.0004923792439512,286.8696594238281,294.1499938964844,294.1513366699219,292.2924499511719,293.3657531738281,294.0373229980469,287.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013128184946253,1.2004446325875053e-08,0.0013128065038472,-0.0302334688603878,0.0,0.0,0.0,-0.012082939967513,60.0,10.572826385498049,-0.0,-1.1750892525697057e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.582275390625,0.0,0.0,9.902268357109278e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58221435546875,0.0,0.0,0.000104275663034,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821533203125,0.0,0.0,7.701765571255237e-05,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5822448730469,0.0,0.0,0.0001042756557581,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5822448730469,0.0,0.0,0.0004946387489326,286.87384033203125,294.1499938964844,294.1720886230469,292.3058166503906,293.3751220703125,294.0661926269531,287.6247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013188429875299,1.2569251417460237e-08,0.0013188304146751,-0.0317102335393428,0.0,0.0,0.0,-0.0123689910396933,60.0,10.640525817871094,-0.0,-1.185898739208824e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865478515625,0.0,0.0,9.947717626346277e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865173339844,0.0,0.0,0.0001047542682499,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.58642578125,0.0,0.0,7.737115083727986e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865478515625,0.0,0.0,0.000104754260974,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865478515625,0.0,0.0,0.0004969090223312,286.8780517578125,294.1499938964844,294.1923828125,292.3189392089844,293.3846435546875,294.09429931640625,287.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013248962350189,1.3136762788690248e-08,0.0013248830800876,-0.033193863928318,0.0,0.0,0.0,-0.0126564111560583,60.0,10.708702087402344,-0.0,-1.1968097624048826e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5908508300781,0.0,0.0,9.9930381111335e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5908203125,0.0,0.0,0.0001052315128617,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907287597656,0.0,0.0,7.772364187985659e-05,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5908508300781,0.0,0.0,0.0001052315128617,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5908508300781,0.0,0.0,0.0004991728928871,286.8822937011719,294.1499938964844,294.212158203125,292.33172607421875,293.3943176269531,294.1216735839844,287.6318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013309322530403,1.3702665668802185e-08,0.0013309185160323,-0.0346730798482894,0.0,0.0,0.0,-0.0129430163651704,60.0,10.776968955993652,-0.0,-1.2077396149834385e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951843261719,0.0,0.0,0.0001003785437205,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951232910156,0.0,0.0,0.0001057034460245,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950622558594,0.0,0.0,7.807221118127927e-05,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951538085937,0.0,0.0,0.0001057034387486,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951843261719,0.0,0.0,0.0005014115595258,286.88653564453125,294.1499938964844,294.2313537597656,292.34423828125,293.40411376953125,294.14801025390625,287.63531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001336901099421,1.4262271363918444e-08,0.0013368867803364,-0.0361356139183044,0.0,0.0,0.0,-0.0132264327257871,60.0,10.845026016235352,-0.0,-1.2185965658773057e-07,0.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.84228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5995178222656,0.0,0.050000000745058,0.0001008190156426,298.6590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5994873046875,0.0,0.050000000745058,0.0001061672883224,298.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5993957519531,0.0,0.050000000745058,7.84147996455431e-05,298.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5995178222656,0.0,0.050000000745058,0.0001061672810465,298.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5995178222656,0.0,0.050000000745058,0.0005036118091084,286.8907775878906,284.95001220703125,294.25,292.3564147949219,293.4140930175781,294.1733703613281,287.6388244628906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0013427676167339,1.4812286508458785e-08,0.001342752831988,-0.0375728607177734,0.0,0.0,0.0,-0.0135049922391772,60.0,10.912492752075195,-0.0,-1.2293148188291525e-07,1.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3768920898437,0.7044259309768677,0.050000000745058,0.0407076254487037,298.6351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3768920898437,0.7044259309768677,0.050000000745058,0.0428670905530452,298.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3768615722656,0.7044259309768677,0.050000000745058,0.0316614881157875,298.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3768920898437,0.7044259309768677,0.050000000745058,0.0428670905530452,298.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3768920898437,0.7044259309768677,0.050000000745058,0.203343003988266,287.57275390625,284.95001220703125,294.2683410644531,292.3685302734375,296.6186828613281,297.768310546875,287.9568786621094,1.0,0.110947385430336,0.0609821155667305,0.0609821155667305,1.0,1.0,-0.5422596335411072,0.0001354846026515,0.5421241521835327,-0.2276633977890014,0.0,0.0,0.0,6.758764743804932,60.0,1482.6771240234375,0.0,15.390661239624023,1.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6910705566406,0.6904006600379944,0.050000000745058,0.04508638381958,298.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6910705566406,0.6904006600379944,0.050000000745058,0.0474781319499015,298.7995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6910705566406,0.6904006600379944,0.050000000745058,0.0350671857595443,298.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6910705566406,0.6904006600379944,0.050000000745058,0.0474781319499015,298.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6910705566406,0.6904006600379944,0.050000000745058,0.2252158224582672,288.9188232421875,284.95001220703125,294.2866516113281,292.3808288574219,296.901611328125,298.7074890136719,289.6162414550781,1.0,0.1233570277690887,0.121964231133461,0.121964231133461,1.0,1.0,-0.6004903316497803,0.0076197851449251,0.5928705334663391,-0.2401483952999115,0.0,0.0,0.0,8.651987075805664,60.0,2837.242919921875,0.0,21.257413864135746,1.0,280.2409362792969,283.52789306640625,297.08306884765625,299.5334167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.543076161742398e-21,3.771538080871199e-21,3.771538080871199e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.7203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2397155761719,0.632421612739563,0.050000000745058,0.0453939847648143,298.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2397155761719,0.632421612739563,0.050000000745058,0.0478020496666431,298.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2397155761719,0.632421612739563,0.050000000745058,0.0353064313530921,298.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2397155761719,0.632421612739563,0.050000000745058,0.0478020496666431,298.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2397155761719,0.632421612739563,0.050000000745058,0.2267523556947708,289.1120300292969,284.95001220703125,294.30499267578125,292.3932800292969,296.89483642578125,298.7166748046875,287.94805908203125,1.0,0.1344345808029174,0.1829463392496109,0.1829463392496109,1.0,1.0,-0.6045849323272705,0.0286692362278699,0.5759156942367554,-0.2202711254358291,1.0,1.0,0.0,12.61831283569336,60.0,14753.3681640625,0.0,25.64156913757324,1.0,280.955322265625,288.19091796875,298.1311340332031,299.24627685546875,293.1499938964844,293.1499938964844,283.1499938964844,1469.6783447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3082358837127685,1.0,0.0,0.0,0.8044694066047668,0.8044736385345459,5.5909268326104224e-08,4.240762710571289,4.240752696990967,9.99841904558707e-06,0.0,0.0,0.0,5516.66845703125,0.0,16.53648567199707,1891.79833984375,0.0,129.4080810546875,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18079440,298.6769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9414367675781,0.5967116951942444,0.050000000745058,0.0455490127205848,298.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9414367675781,0.5967116951942444,0.050000000745058,0.0479653030633926,298.7241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9414367675781,0.5967116951942444,0.050000000745058,0.0354270115494728,298.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9414367675781,0.5967116951942444,0.050000000745058,0.0479653030633926,298.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9414367675781,0.5967116951942444,0.050000000745058,0.2275267541408538,286.6285095214844,284.95001220703125,294.3233337402344,292.4059143066406,296.88201904296875,298.6798095703125,285.9594421386719,1.0,0.1445173919200897,0.243928462266922,0.243928462266922,1.0,1.0,-0.6066439747810364,0.0473331548273563,0.559310793876648,-0.2020677179098129,1.0,1.0,0.0,16.644697189331055,60.0,14230.876953125,0.0,29.961334228515625,1.0,281.7400207519531,285.5539245605469,297.44989013671875,298.7658386230469,293.1499938964844,293.1499938964844,283.1499938964844,2290.83935546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4839971959590912,1.0,0.0,0.0,1.0081380605697632,1.008139967918396,6.843706046311129e-08,4.265139579772949,4.265130043029785,9.7926231319434e-06,0.0,0.0,0.0,4266.09423828125,0.0,31.427465438842773,1895.3302001953125,0.0,460.1960144042969,0.2592686414718628,1.0,0.0,3.0,1.0,0.0
18079500,298.6321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097412109375,0.5681565403938293,0.050000000745058,0.0456969663500785,298.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097412109375,0.5681565403938293,0.050000000745058,0.0481211058795452,298.6812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097412109375,0.5681565403938293,0.050000000745058,0.0355420857667923,298.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097412109375,0.5681565403938293,0.050000000745058,0.0481211058795452,298.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097412109375,0.5681565403938293,0.050000000745058,0.2282658219337463,285.4698486328125,284.95001220703125,294.3416748046875,292.418701171875,296.86260986328125,298.6311950683594,285.24761962890625,1.0,0.1536406129598617,0.3049105703830719,0.3049105703830719,1.0,1.0,-0.6086087226867676,0.0745696276426315,0.5340390801429749,-0.1753029078245163,1.0,1.0,0.0,20.605688095092773,60.0,13278.2841796875,0.0,34.229488372802734,1.0,282.3566589355469,284.857666015625,296.5102233886719,297.743408203125,293.1499938964844,293.1499938964844,283.1499938964844,3685.29052734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445716977119446,1.0,0.0,0.0,1.2786694765090942,1.2786723375320437,1.0912560099995973e-07,4.2659010887146,4.265891551971436,9.786124792299232e-06,0.0,0.0,0.0,3677.797607421875,0.0,63.99541473388672,1895.4339599609373,0.0,664.3302612304688,0.3224358260631561,1.0,0.0,3.0,1.0,0.0
18079560,298.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.182861328125,0.5461879968643188,0.050000000745058,0.0458397604525089,298.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.182861328125,0.5461879968643188,0.050000000745058,0.0482714772224426,298.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.182861328125,0.5461879968643188,0.050000000745058,0.0356531478464603,298.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.182861328125,0.5461879968643188,0.050000000745058,0.0482714772224426,298.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.182861328125,0.5461879968643188,0.050000000745058,0.2289790958166122,285.1470642089844,284.95001220703125,294.3599853515625,292.431640625,296.8418884277344,298.5812683105469,285.11627197265625,1.0,0.1618425101041793,0.443928450345993,0.443928450345993,0.800000011920929,1.0,-0.6105050444602966,0.1640443354845047,0.4464606642723083,-0.0865177735686302,0.9000509977340698,0.9000509977340698,0.0,24.440465927124023,60.0,12733.3232421875,0.0,38.36637878417969,1.0,282.7545166015625,284.74932861328125,295.8133850097656,296.9241638183594,293.1499938964844,293.1499938964844,283.1499938964844,5880.623046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5446110367774963,1.0,0.0,0.0,1.492910623550415,1.4929146766662598,1.487182146320265e-07,4.265923500061035,4.265913963317871,9.78593379841186e-06,0.0,0.0,0.0,3904.342041015625,0.0,104.47388458251952,1895.43701171875,0.0,664.4888305664062,0.3792478442192077,1.0,0.0,3.0,1.0,0.0
18079620,298.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.529606282711029,0.050000000745058,0.0459745116531848,298.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.529606282711029,0.050000000745058,0.048413373529911,298.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.529606282711029,0.050000000745058,0.0357579514384269,298.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.529606282711029,0.050000000745058,0.048413373529911,298.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.529606282711029,0.050000000745058,0.2296521961688995,285.1218566894531,284.95001220703125,294.3783264160156,292.4447021484375,296.7491149902344,298.5367736816406,285.1254272460937,1.0,0.1691852062940597,0.5829463601112366,0.5829463601112366,0.6000000238418579,1.0,-0.6122940182685852,0.278811365365982,0.3334826529026031,0.0274718534201383,0.941796064376831,0.941796064376831,0.0,28.06301498413086,60.0,12710.2197265625,0.0,42.306243896484375,1.0,282.9729919433594,284.7325134277344,295.4232482910156,296.4632568359375,293.1499938964844,293.1499938964844,283.1499938964844,7475.27734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199718475341797,1.0,0.0,0.0,1.713951826095581,1.7139570713043213,1.9601563394644486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4367.240234375,0.0,157.1207733154297,1895.4371337890625,0.0,572.1424560546875,0.4303955435752868,1.0,0.0,3.0,1.0,0.0
18079680,298.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.5171574354171753,0.050000000745058,0.0460991710424423,298.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.5171574354171753,0.050000000745058,0.0485446453094482,298.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.5171574354171753,0.050000000745058,0.035854909569025,298.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.5171574354171753,0.050000000745058,0.0485446453094482,298.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.5171574354171753,0.050000000745058,0.2302749007940292,285.10723876953125,284.95001220703125,294.39666748046875,292.4579467773437,295.7654724121094,298.4986877441406,285.082275390625,1.0,0.1757397949695587,0.7219642400741577,0.7219642400741577,0.4000000059604645,1.0,-0.6139491200447083,0.4398539662361145,0.1740951091051101,0.187534675002098,0.9887647032737732,0.9887647032737732,0.0,31.421794891357425,60.0,12901.7197265625,0.0,46.01227188110352,1.0,283.0787048339844,284.6899108886719,295.2645263671875,296.2706604003906,293.1499938964844,293.1499938964844,283.1499938964844,8513.55859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4904986321926117,1.0,0.0,0.0,1.918071746826172,1.918078064918518,2.454839318488667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4724.533203125,0.0,216.8725433349609,1895.4371337890625,0.0,478.621826171875,0.4812986552715301,1.0,0.0,3.0,1.0,0.0
18079740,298.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.5076060891151428,0.050000000745058,0.0462143309414386,298.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.5076060891151428,0.050000000745058,0.0486659184098243,298.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.5076060891151428,0.050000000745058,0.0359444804489612,298.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.5076060891151428,0.050000000745058,0.0486659184098243,298.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.5076060891151428,0.050000000745058,0.2308501601219177,285.0201416015625,284.95001220703125,294.4150085449219,292.4712829589844,294.8178100585937,298.4662475585937,284.9774780273437,1.0,0.1815702021121978,0.8609821200370789,0.8609821200370789,0.2000000029802322,1.0,-0.6154784560203552,0.5708938837051392,0.0445845425128936,0.3176932632923126,0.9700989723205566,0.9700989723205566,0.0,34.523475646972656,60.0,13180.5,-0.0,49.46148681640625,1.0,283.12408447265625,284.6251220703125,295.2486877441406,296.24468994140625,293.1499938964844,293.1499938964844,283.1499938964844,10344.033203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659125506877899,1.0,0.0,0.0,2.112433195114136,2.112440824508667,2.977551503136056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4977.4912109375,0.0,289.7836303710937,1895.4371337890625,0.0,412.6546936035156,0.5255418419837952,1.0,0.0,3.0,1.0,0.0
18079800,298.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.500058650970459,0.050000000745058,0.0463207177817821,298.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.500058650970459,0.050000000745058,0.0487779453396797,298.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.500058650970459,0.050000000745058,0.0360272265970706,298.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.500058650970459,0.050000000745058,0.0487779453396797,298.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.500058650970459,0.050000000745058,0.2313815802335739,284.9241027832031,284.95001220703125,294.4333190917969,292.4847412109375,294.4416809082031,298.4384155273437,284.8938903808594,1.0,0.1867343038320541,1.0,1.0,0.0,1.0,-0.6168912053108215,0.6168891787528992,2.0180830233584857e-06,0.3631559014320373,0.9126399755477904,0.9126399755477904,0.0,37.377960205078125,60.0,13342.578125,-0.0,52.63860702514648,1.0,283.1413269042969,284.5691833496094,295.3026428222656,296.2942810058594,293.1499938964844,293.1499938964844,283.1499938964844,12801.8369140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449407160282135,1.0,0.0,0.0,2.2464139461517334,2.24642300605774,3.367231613538024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5002.3935546875,0.0,353.57745361328125,1895.4371337890625,0.0,373.5670166015625,0.5622097253799438,1.0,0.0,3.0,1.0,0.0
18079860,298.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.4939510226249695,0.050000000745058,0.0464179180562496,298.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.4939510226249695,0.050000000745058,0.0488803014159202,298.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.4939510226249695,0.050000000745058,0.0361028239130973,298.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.4939510226249695,0.050000000745058,0.0488803014159202,298.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.4939510226249695,0.050000000745058,0.231867104768753,284.8640441894531,284.95001220703125,294.45166015625,292.49835205078125,294.4483947753906,298.4146423339844,284.8487854003906,1.0,0.1912948489189148,1.0,1.0,0.0,1.0,-0.6181817054748535,0.6181812882423401,4.262906827534607e-07,0.3641533255577087,0.8528736233711243,0.8528736233711243,0.0,39.97953796386719,60.0,13419.2021484375,-0.0,55.540157318115234,1.0,283.1472473144531,284.5218811035156,295.378662109375,296.3719482421875,293.1499938964844,293.1499938964844,283.1499938964844,16108.6708984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405097961425781,1.0,0.0,0.0,2.342458724975586,2.342468976974488,3.661316725356301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5023.0146484375,0.0,411.4054260253906,1895.4371337890625,0.0,354.0047302246094,0.5857770442962646,1.0,0.0,3.0,1.0,0.0
18079920,298.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.4888797998428345,0.050000000745058,0.0465056933462619,298.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.4888797998428345,0.050000000745058,0.0489727333188056,298.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.4888797998428345,0.050000000745058,0.0361710935831069,298.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.4888797998428345,0.050000000745058,0.0489727333188056,298.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.4888797998428345,0.050000000745058,0.232305571436882,284.83642578125,284.95001220703125,294.4700012207031,292.51202392578125,294.4666748046875,298.39453125,284.8313293457031,1.0,0.1953128278255462,1.0,1.0,0.0,1.0,-0.6193471550941467,0.6193467378616333,4.273808542620827e-07,0.3651114106178283,0.8004821538925171,0.8004821538925171,0.0,42.32951354980469,48.0,13420.8564453125,-0.0,58.17134475708008,1.0,283.149169921875,284.506591796875,295.4502868652344,296.447265625,293.1499938964844,293.1499938964844,283.1499938964844,19523.087890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373329281806946,1.0,0.0,0.0,2.362658739089966,2.3626694679260254,3.7247346540425497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5036.10400390625,0.0,437.3259582519531,1895.4371337890625,0.0,347.254150390625,0.5920515060424805,1.0,0.0,3.0,1.0,0.0
18079980,298.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.4864487946033478,0.050000000745058,0.0465495698153972,298.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.4864487946033478,0.050000000745058,0.0490189380943775,298.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.4864487946033478,0.050000000745058,0.0362052209675312,298.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.4864487946033478,0.050000000745058,0.0490189380943775,298.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.4864487946033478,0.050000000745058,0.2325247377157211,284.8348693847656,284.95001220703125,294.48834228515625,292.5258483886719,294.4850158691406,298.377685546875,284.84033203125,1.0,0.1969709992408752,1.0,1.0,0.0,1.0,-0.6199296712875366,0.6199292540550232,4.280097414266493e-07,0.3657376170158386,0.7605661749839783,0.7605661749839783,0.0,43.50571823120117,48.0,13371.1376953125,-0.0,59.49176406860352,1.0,283.1497497558594,284.5293273925781,295.5057983398437,296.5067138671875,293.1499938964844,293.1499938964844,283.1499938964844,22139.322265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375659525394439,1.0,0.0,0.0,2.3065884113311768,2.3065993785858154,3.550042606548232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5042.92626953125,0.0,423.6229248046875,1895.4371337890625,0.0,347.7452697753906,0.5863854885101318,1.0,0.0,3.0,1.0,0.0
18080040,298.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.4859372079372406,0.050000000745058,0.0465589128434658,298.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.4859372079372406,0.050000000745058,0.0490287765860557,298.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.4859372079372406,0.050000000745058,0.0362124890089035,298.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.4859372079372406,0.050000000745058,0.0490287765860557,298.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.4859372079372406,0.050000000745058,0.2325714081525802,284.8545837402344,284.95001220703125,294.50665283203125,292.53973388671875,294.5033569335937,298.3637390136719,284.8649597167969,1.0,0.1972268223762512,1.0,1.0,0.0,1.0,-0.6200536489486694,0.620053231716156,4.282426573354314e-07,0.3660885095596313,0.7382240891456604,0.7382240891456604,0.0,43.7584114074707,36.0,13346.423828125,-0.0,59.77558898925781,1.0,283.14990234375,284.5653076171875,295.5450744628906,296.5517272949219,293.1499938964844,293.1499938964844,283.1499938964844,23577.1796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394914805889129,1.0,0.0,0.0,2.242142677307129,2.242153644561768,3.3544390021234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5049.3515625,0.0,401.3131103515625,1895.4371337890625,0.0,351.827880859375,0.5721436738967896,1.0,0.0,3.0,1.0,0.0
18080100,298.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.4869571626186371,0.050000000745058,0.0465403161942958,298.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.4869571626186371,0.050000000745058,0.0490091927349567,298.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.4869571626186371,0.050000000745058,0.0361980237066745,298.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.4869571626186371,0.050000000745058,0.0490091927349567,298.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.4869571626186371,0.050000000745058,0.2324785143136978,284.88427734375,284.95001220703125,294.5249938964844,292.5537109375,294.5216979980469,298.3524475097656,284.89715576171875,1.0,0.1962330639362335,1.0,1.0,0.0,1.0,-0.619806706905365,0.6198062896728516,4.281389180960105e-07,0.3661811947822571,0.7309455275535583,0.7309455275535583,0.0,43.263484954833984,36.0,13318.5009765625,-0.0,59.219181060791016,1.0,283.14996337890625,284.60943603515625,295.57086181640625,296.58221435546875,293.1499938964844,293.1499938964844,283.1499938964844,23288.380859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4418937563896179,1.0,0.0,0.0,2.170060873031616,2.1700711250305176,3.1422240454048733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5053.4091796875,0.0,369.1893615722656,1895.4371337890625,0.0,356.9831848144531,0.559196412563324,1.0,0.0,3.0,1.0,0.0
18080160,298.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.489345371723175,0.050000000745058,0.0464974008500576,298.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.489345371723175,0.050000000745058,0.0489640012383461,298.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.489345371723175,0.050000000745058,0.0361646451056003,298.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.489345371723175,0.050000000745058,0.0489640012383461,298.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.489345371723175,0.050000000745058,0.2322641313076019,284.9138488769531,284.95001220703125,294.5433349609375,292.5677490234375,294.5400085449219,298.3434143066406,284.9233703613281,1.0,0.1941359341144561,1.0,1.0,0.0,1.0,-0.6192368865013123,0.6192364692687988,4.277363814253477e-07,0.3660361766815185,0.7339085936546326,0.7339085936546326,0.0,42.117820739746094,25.0,13333.158203125,-0.0,57.9331283569336,1.0,283.1499938964844,284.6384582519531,295.58892822265625,296.6061096191406,293.1499938964844,293.1499938964844,283.1499938964844,22405.64453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442564845085144,1.0,0.0,0.0,2.1346688270568848,2.134678840637207,3.040565843548393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5059.0478515625,0.0,350.8529968261719,1895.4371337890625,0.0,362.1219482421875,0.5473632216453552,1.0,0.0,3.0,1.0,0.0
18080220,298.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.4928463101387024,0.050000000745058,0.0464365258812904,298.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.4928463101387024,0.050000000745058,0.0488999001681804,298.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.4928463101387024,0.050000000745058,0.0361173003911972,298.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.4928463101387024,0.050000000745058,0.0488999001681804,298.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.4928463101387024,0.050000000745058,0.2319600731134414,284.93603515625,284.95001220703125,294.5616760253906,292.5818786621094,294.558349609375,298.3363037109375,284.9436950683594,1.0,0.191217839717865,1.0,1.0,0.0,1.0,-0.618428647518158,0.6184281706809998,4.271086311291583e-07,0.3657048344612121,0.7404481768608093,0.7404481768608093,0.0,40.49150466918945,25.0,13324.92578125,-0.0,56.111549377441406,1.0,283.1499938964844,284.6634826660156,295.6016845703125,296.6221618652344,293.1499938964844,293.1499938964844,283.1499938964844,21100.087890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462049007415771,1.0,0.0,0.0,2.099436044692993,2.099445581436157,2.941024490610289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5061.650390625,0.0,331.3036804199219,1895.4371337890625,0.0,366.4117736816406,0.5401677489280701,1.0,0.0,3.0,1.0,0.0
18080280,298.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.5416004061698914,0.1725943386554718,0.0534723214805126,298.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.5108274221420288,0.050000000745058,0.0486224815249443,298.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.7224093079566956,0.1665714830160141,0.0928028672933578,298.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.5108274221420288,0.050000000745058,0.0486224815249443,298.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.5108274221420288,0.050000000745058,0.2306441217660904,284.9644470214844,284.95001220703125,294.5799865722656,292.5960998535156,294.5769958496094,298.3273010253906,285.005859375,1.0,0.1888633817434311,1.0,1.0,0.0,1.0,-0.711079478263855,0.711078941822052,5.125388611304516e-07,0.4252136051654815,0.7580763101577759,0.7580763101577759,0.0,34.08460998535156,45.0,14502.880859375,-0.0,61.77179718017578,1.0,283.1499938964844,284.75244140625,295.6141967773437,296.6477355957031,293.1499938964844,293.1499938964844,283.1499938964844,19963.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478687345981598,1.0,0.0,0.0,2.09342622756958,2.093435525894165,2.924211059962545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5097.38623046875,0.0,324.1053466796875,1895.4371337890625,0.0,370.1130676269531,0.5341228246688843,1.0,0.0,3.0,1.0,0.0
18080340,298.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669677734375,0.8267690539360046,0.1690302640199661,0.1474215984344482,298.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942443847656,0.6017836332321167,0.1569278389215469,0.0598207116127014,298.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677307128906,0.8263002634048462,0.1624705493450164,0.1144520789384841,298.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.5523174405097961,0.050000000745058,0.0482251271605491,298.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.5523174405097961,0.050000000745058,0.228759229183197,285.25830078125,284.95001220703125,294.59832763671875,292.6103515625,294.59600830078125,298.2629089355469,285.3534851074219,1.0,0.1937793344259262,1.0,1.0,0.0,1.0,-0.8978718519210815,0.8978711366653442,7.090930012054741e-07,0.5432559847831726,0.9982521533966064,0.9982521533966064,0.0,25.368310928344727,45.0,17988.03515625,-0.0,80.05962371826172,1.0,283.1499938964844,285.0458068847656,295.679931640625,296.8272399902344,293.1499938964844,293.1499938964844,283.1499938964844,13044.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4565544128417969,1.0,0.0,0.0,2.231388092041016,2.2313969135284424,3.322336397104664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5286.080078125,0.0,348.4211120605469,1895.4371337890625,0.0,390.02532958984375,0.5576428771018982,1.0,0.0,3.0,1.0,0.0
18080400,298.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538330078125,0.908776581287384,0.1640566736459732,0.149586796760559,298.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5505065917969,0.8786457777023315,0.1559114456176757,0.1428577750921249,298.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531616210937,0.9005982875823975,0.1613480001688003,0.1133981868624687,298.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.7219269871711731,0.1544898152351379,0.0781068503856659,298.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.49285888671875,0.6123937368392944,0.050000000745058,0.2271758019924163,285.5520935058594,284.95001220703125,294.6166687011719,292.6246337890625,294.6147155761719,298.17498779296875,285.608154296875,1.0,0.2024537622928619,1.0,1.0,0.0,1.0,-1.0665383338928225,1.0665374994277954,9.173402872875158e-07,0.6450188755989075,1.0,1.0,0.0,18.219467163085938,63.0,20813.3359375,-0.0,102.26766204833984,1.0,283.1499938964844,285.2171936035156,295.81549072265625,297.1133728027344,293.1499938964844,293.1499938964844,283.1499938964844,12534.6591796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815341830253601,1.0,0.0,0.0,2.357919454574585,2.357928991317749,3.709807003815513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5451.6767578125,0.0,401.2992858886719,1895.4371337890625,0.0,453.4067077636719,0.5857856273651123,1.0,0.0,3.0,1.0,0.0
18080460,298.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79034423828125,0.9409428238868712,0.1635815203189849,0.1474752426147461,298.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892150878906,0.9194275140762328,0.1530115306377411,0.1463000923395156,298.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79010009765625,0.9371623396873474,0.1627103984355926,0.1135051473975181,298.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.9102367758750916,0.1532021611928939,0.1424765586853027,298.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74072265625,0.6329438090324402,0.050000000745058,0.2267582863569259,285.7912902832031,284.95001220703125,294.635009765625,292.63897705078125,294.6332397460937,298.1016845703125,285.8200378417969,1.0,0.2131304740905761,1.0,1.0,0.0,1.0,-1.1647965908050537,1.1647955179214478,1.0550387514740578e-06,0.7044602036476135,1.0,1.0,0.0,16.827468872070312,63.0,22821.822265625,-0.0,123.47135162353516,1.0,283.1499938964844,285.3616027832031,295.9400329589844,297.4003601074219,293.1499938964844,293.1499938964844,283.1499938964844,13626.2197265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174117684364319,1.0,0.0,0.0,2.4587345123291016,2.458745002746582,4.033821312532382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5605.03369140625,0.0,454.9891662597656,1895.4371337890625,0.0,563.32421875,0.6075522303581238,1.0,0.0,3.0,1.0,0.0
18080520,298.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.862060546875,0.8949479460716248,0.1674983501434326,0.1025434359908104,297.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.862060546875,0.8949479460716248,0.1521213352680206,0.1079831272363662,298.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.86212158203125,0.8949479460716248,0.1670451611280441,0.0797560214996337,297.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8621826171875,0.8960664868354797,0.1510839313268661,0.1083764433860778,297.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544616699219,0.8597500920295715,0.1436757892370224,0.454918622970581,285.8670349121094,284.95001220703125,294.6533203125,292.65338134765625,294.6517028808594,298.0730895996094,285.9001159667969,1.0,0.2259983122348785,1.0,1.0,0.0,1.0,-1.280195951461792,1.2801947593688965,1.2315134654272697e-06,0.7717567086219788,1.0,1.0,0.0,14.33760929107666,83.0,24412.615234375,-0.0,150.89889526367188,1.0,283.1499938964844,285.4173278808594,295.99951171875,297.5823059082031,293.1499938964844,293.1499938964844,283.1499938964844,14491.095703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5549860596656799,1.0,0.0,0.0,2.5355641841888428,2.535575151443481,4.289854302896856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5689.9931640625,0.0,498.9878845214844,1895.4371337890625,0.0,707.6978149414062,0.6290285587310791,1.0,0.0,3.0,1.0,0.0
18080580,298.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352783203125,0.8798030614852905,0.1792097091674804,0.0922382473945617,297.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352783203125,0.8798030614852905,0.1575486809015274,0.0971313118934631,298.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352783203125,0.8798030614852905,0.1767556965351104,0.0717408582568168,297.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352783203125,0.8798030614852905,0.1553501337766647,0.0971313118934631,297.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400085449219,0.9393147230148317,0.140628382563591,0.551532506942749,286.0475158691406,284.95001220703125,294.6716613769531,292.66778564453125,294.670166015625,298.0902099609375,286.0694274902344,1.0,0.241506353020668,1.0,1.0,0.0,1.0,-1.3866204023361206,1.3866190910339355,1.4110440815784386e-06,0.834388256072998,1.0,1.0,0.0,14.703776359558104,83.0,26293.892578125,-0.0,183.77520751953125,1.0,283.1499938964844,285.530517578125,296.013671875,297.7373352050781,293.1499938964844,293.1499938964844,283.1499938964844,15505.005859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589732825756073,1.0,0.0,0.0,2.6227684020996094,2.6227803230285645,4.590005744375958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5812.39404296875,0.0,552.2632446289062,1895.4371337890625,0.0,873.237548828125,0.6475046277046204,1.0,0.0,3.0,1.0,0.0
18080640,298.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.154541015625,0.8830907940864563,0.1872231364250183,0.0943941995501518,297.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545715332031,0.8830907940864563,0.1618427485227584,0.0994016379117965,298.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.154541015625,0.8830907940864563,0.1833726316690445,0.0734177082777023,297.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.8830907940864563,0.1587204784154892,0.0994016379117965,297.8319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15936279296875,0.9781518578529358,0.1381110846996307,0.6272925138473511,286.1652526855469,284.95001220703125,294.69000244140625,292.6822204589844,294.6886291503906,298.0809020996094,286.1896057128906,1.0,0.2588904500007629,1.0,1.0,0.0,1.0,-1.491368293762207,1.4913667440414429,1.6068098602772809e-06,0.8998851776123047,1.0,1.0,0.0,15.964603424072266,103.0,27928.142578125,-0.0,229.61160278320312,1.0,283.1499938964844,285.6143798828125,296.00152587890625,297.8388366699219,293.1499938964844,293.1499938964844,283.1499938964844,16281.3291015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205430030822754,1.0,0.0,0.0,2.687626361846924,2.687638998031616,4.819823971047299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5904.193359375,0.0,594.25537109375,1895.4371337890625,0.0,1049.072509765625,0.6660825610160828,1.0,0.0,3.0,1.0,0.0
18080700,298.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2854919433594,0.9087828993797302,0.1923336088657379,0.1127457022666931,297.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2854919433594,0.9087828993797302,0.1649024486541748,0.1187266558408737,298.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2854919433594,0.9087828993797302,0.1875518709421157,0.0876910984516143,297.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2862243652344,0.9494096040725708,0.1609304249286651,0.1331088989973068,297.76629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2870788574219,0.9409067034721376,0.1359757184982299,0.6164795160293579,286.2933044433594,284.95001220703125,294.7083435058594,292.6966552734375,294.7070617675781,298.05792236328125,286.3133850097656,1.0,0.2779999375343323,1.0,1.0,0.0,1.0,-1.600890874862671,1.6008890867233276,1.829655047913548e-06,0.968764066696167,1.0,1.0,0.0,18.39273452758789,103.0,29637.470703125,-0.0,284.5141906738281,1.0,283.1499938964844,285.6961669921875,295.9785461425781,297.924072265625,293.1499938964844,293.1499938964844,283.1499938964844,17220.814453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468735933303833,1.0,0.0,0.0,2.7640812397003174,2.764094591140747,5.097942903375952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6005.275390625,0.0,646.4262084960938,1895.4371337890625,0.0,1219.388427734375,0.6819514036178589,1.0,0.0,3.0,1.0,0.0
18080760,298.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.42462158203125,0.9311547875404358,0.1952397674322128,0.1297177076339721,297.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4273376464844,0.9780181050300598,0.1652851700782776,0.1569174528121948,298.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42462158203125,0.9311547875404358,0.1898841559886932,0.1008915454149246,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4269104003906,0.9680963158607484,0.1595519930124282,0.1519473940134048,297.7166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4241943359375,0.9097647666931152,0.135019451379776,0.6099403500556946,286.4326171875,284.95001220703125,294.72674560546875,292.7111511230469,294.7255554199219,298.0141906738281,286.4541015625,1.0,0.2990256249904632,1.0,1.0,0.0,1.0,-1.7241147756576538,1.7241127490997314,2.103004590026103e-06,1.0467805862426758,1.0,1.0,0.0,21.067052841186523,123.0,31415.6796875,-0.0,354.16876220703125,1.0,283.1499938964844,285.7952575683594,295.9569702148437,298.0041198730469,293.1499938964844,293.1499938964844,283.1499938964844,17922.166015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697081327438354,1.0,0.0,0.0,2.819805860519409,2.819819688796997,5.305566901370184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6111.32080078125,0.0,686.316162109375,1895.4371337890625,0.0,1380.390869140625,0.6983315348625183,1.0,0.0,3.0,1.0,0.0
