time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18080820,298.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.55914306640625,0.9668383002281188,0.1939180791378021,0.1756222993135452,297.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5572204589844,0.9084104299545288,0.1645395457744598,0.1564793437719345,298.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5591125488281,0.9572325944900512,0.1882403045892715,0.1326909363269806,297.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5567321777344,0.8976368308067322,0.159084066748619,0.1512274593114853,297.6768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5542297363281,0.8491179943084717,0.1346808522939682,0.6078656315803528,286.562744140625,284.95001220703125,294.7449951171875,292.7255554199219,294.743896484375,297.9535827636719,286.58203125,1.0,0.3207595348358154,1.0,1.0,0.0,1.0,-1.8361166715621948,1.8361144065856927,2.373549023104715e-06,1.1193275451660156,1.0,1.0,0.0,26.475027084350582,123.0,33127.90234375,-0.0,435.8299865722656,1.0,283.1499938964844,285.8804931640625,295.9444885253906,298.09332275390625,293.1499938964844,293.1499938964844,283.1499938964844,18795.046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900882720947266,1.0,0.0,0.0,2.887657403945923,2.887671947479248,5.563969125432777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6223.6748046875,0.0,737.0614624023438,1895.4371337890625,0.0,1533.426513671875,0.7121073603630066,1.0,0.0,3.0,1.0,0.0
18080880,297.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59637451171875,0.8203299045562744,0.1915850639343261,0.1741081923246383,297.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5965881347656,0.7785873413085938,0.1646656543016433,0.1569448709487915,297.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5964050292969,0.8135327100753784,0.1869568526744842,0.1319088190793991,297.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5966491699219,0.7699447274208069,0.1593261808156967,0.1518509984016418,297.6403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.59686279296875,0.7299953103065491,0.134431317448616,0.6099233627319336,286.5959777832031,284.95001220703125,294.7633361816406,292.739990234375,294.76220703125,297.8881225585937,286.593505859375,1.0,0.3389039039611816,1.0,1.0,0.0,1.0,-1.837173581123352,1.837171196937561,2.375849135205499e-06,1.1196744441986084,1.0,1.0,0.0,44.459938049316406,111.0,33448.296875,-0.0,492.7768859863281,1.0,283.1499938964844,285.876953125,295.93133544921875,298.1493225097656,293.1499938964844,293.1499938964844,283.1499938964844,19428.470703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079775333404541,1.0,0.0,0.0,2.935913562774658,2.9359285831451416,5.751483627136622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6254.5546875,0.0,774.6339721679688,1895.4371337890625,0.0,1674.2701416015625,0.726675271987915,1.0,0.0,3.0,1.0,0.0
18080940,297.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5693664550781,0.7723941802978516,0.1917482167482376,0.1737407743930816,297.76904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.7363294959068298,0.1653247326612472,0.157820463180542,297.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5694274902344,0.7662597298622131,0.1872142702341079,0.1319588422775268,297.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697937011719,0.7289963364601135,0.1599943488836288,0.1527831852436065,297.607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5702819824219,0.688408374786377,0.1343253850936889,0.6114600896835327,286.5687255859375,284.95001220703125,294.7816772460937,292.75439453125,294.7805480957031,297.8426513671875,286.5658264160156,1.0,0.3511366844177246,1.0,1.0,0.0,1.0,-1.841652035713196,1.8416496515274048,2.38698930843384e-06,1.1224875450134275,1.0,1.0,0.0,57.078006744384766,111.0,33742.40234375,-0.0,535.2777709960938,1.0,283.1499938964844,285.8443603515625,295.90301513671875,298.1534118652344,293.1499938964844,293.1499938964844,283.1499938964844,20253.8203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207745313644409,1.0,0.0,0.0,2.9976260662078857,2.997641563415528,5.995815399728599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6267.70751953125,0.0,824.51611328125,1895.4371337890625,0.0,1778.3990478515625,0.7389720678329468,1.0,0.0,3.0,1.0,0.0
18081000,297.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5534362792969,0.7505494356155396,0.1931985318660736,0.1748111099004745,297.73944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5535888671875,0.7168782949447632,0.1663354784250259,0.1589506119489669,297.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.553466796875,0.7447517514228821,0.1883098781108856,0.1326907724142074,297.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5536193847656,0.7092013955116272,0.1609509587287902,0.1538913697004318,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5538635253906,0.6666905283927917,0.1344105154275894,0.6130121350288391,286.5531921386719,284.95001220703125,294.79998779296875,292.768798828125,294.79888916015625,297.80877685546875,286.5520324707031,1.0,0.3602909445762634,1.0,1.0,0.0,1.0,-1.8499982357025144,1.849995851516724,2.407845386187546e-06,1.127742886543274,1.0,1.0,0.0,65.8262939453125,99.0,34015.46875,-0.0,568.5173950195312,1.0,283.1499938964844,285.8261413574219,295.8727722167969,298.1392822265625,293.1499938964844,293.1499938964844,283.1499938964844,20835.6953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288945317268372,1.0,0.0,0.0,3.0403807163238525,3.0403966903686523,6.168069717205071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6277.439453125,0.0,860.3016967773438,1895.4371337890625,0.0,1845.8134765625,0.7522139549255371,1.0,0.0,3.0,1.0,0.0
18081060,297.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.53863525390625,0.7404612898826599,0.1953193545341491,0.1766374111175537,297.7142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5387878417969,0.7060567736625671,0.167594239115715,0.160249575972557,297.8246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5386657714844,0.73439621925354,0.1898813247680664,0.133792370557785,297.6771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5388488769531,0.6979842782020569,0.1621181368827819,0.1551211029291153,297.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5390930175781,0.6553174257278442,0.1346856504678726,0.614884614944458,286.5383605957031,284.95001220703125,294.8183288574219,292.7831420898437,294.8172302246094,297.781982421875,286.53717041015625,1.0,0.3669191002845764,1.0,1.0,0.0,1.0,-1.860964298248291,1.8609619140625,2.435421492918977e-06,1.1346592903137207,1.0,1.0,0.0,71.67891693115234,99.0,34373.0703125,-0.0,594.7601318359375,1.0,283.1499938964844,285.80474853515625,295.8529052734375,298.1341247558594,293.1499938964844,293.1499938964844,283.1499938964844,21621.978515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340495586395264,1.0,0.0,0.0,3.097217321395874,3.097234010696411,6.400836127795628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6296.85205078125,0.0,909.4566040039062,1895.4371337890625,0.0,1889.12158203125,0.7633308172225952,1.0,0.0,3.0,1.0,0.0
18081120,297.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5333251953125,0.7367150187492371,0.1978010088205337,0.1788282394409179,297.69244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5333557128906,0.7011105418205261,0.1690266132354736,0.1616518646478653,297.79998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5333557128906,0.7300987839698792,0.1917286366224289,0.1350828409194946,297.6565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.53338623046875,0.6929753422737122,0.1634369492530822,0.1564263701438903,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5334167480469,0.6498497724533081,0.1351226270198822,0.6170989274978638,286.5332946777344,284.95001220703125,294.836669921875,292.7974853515625,294.8355712890625,297.759765625,286.5332946777344,1.0,0.3715230226516723,1.0,1.0,0.0,1.0,-1.8735535144805908,1.8735510110855105,2.46730564867903e-06,1.1426008939743042,1.0,1.0,0.0,75.18900299072266,87.0,34690.9140625,-0.0,615.015380859375,1.0,283.1499938964844,285.7950744628906,295.84423828125,298.1376647949219,293.1499938964844,293.1499938964844,283.1499938964844,22164.001953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374933362007141,1.0,0.0,0.0,3.1357979774475098,3.135814905166626,6.561293162121729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6315.037109375,0.0,943.8677368164062,1895.4371337890625,0.0,1918.2642822265625,0.775565505027771,1.0,0.0,3.0,1.0,0.0
18081180,297.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5260925292969,0.7370612025260925,0.2004903107881546,0.1812032759189605,297.6733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.52618408203125,0.700456976890564,0.1705822944641113,0.1631205230951309,297.7785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.526123046875,0.729774534702301,0.1937422603368759,0.1364727169275283,297.63848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5262145996094,0.692222535610199,0.1648662537336349,0.1577816158533096,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5263366699219,0.648219108581543,0.1356906443834304,0.6196194887161255,286.5260009765625,284.95001220703125,294.8550109863281,292.811767578125,294.8539123535156,297.74072265625,286.525634765625,1.0,0.3745108544826507,1.0,1.0,0.0,1.0,-1.8872116804122925,1.887209177017212,2.50216589847696e-06,1.1512141227722168,1.0,1.0,0.0,76.8018798828125,87.0,35073.6171875,-0.0,630.2222290039062,1.0,283.1499938964844,285.780029296875,295.8462219238281,298.1563415527344,293.1499938964844,293.1499938964844,283.1499938964844,22921.423828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402474880218506,1.0,0.0,0.0,3.188928365707397,3.188946008682251,6.785515438423317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6341.57177734375,0.0,992.6618041992188,1895.4371337890625,0.0,1941.6895751953125,0.7857832908630371,1.0,0.0,3.0,1.0,0.0
18081240,297.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5260925292969,0.7403886318206787,0.2033010572195053,0.1836636960506439,297.6562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.52606201171875,0.7029803395271301,0.1722216308116912,0.1646243184804916,297.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5260925292969,0.732353150844574,0.1958534121513366,0.137907326221466,297.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5260314941406,0.6946183443069458,0.1663720458745956,0.1591627150774002,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5260009765625,0.6493775844573975,0.1363578736782074,0.6223629117012024,286.5261535644531,284.95001220703125,294.8733215332031,292.82598876953125,294.87225341796875,297.7240295410156,286.5267333984375,1.0,0.3762056827545166,1.0,1.0,0.0,1.0,-1.901498556137085,1.9014960527420044,2.5389274469489465e-06,1.1602195501327517,1.0,1.0,0.0,76.89212036132812,75.0,35406.9140625,-0.0,641.16845703125,1.0,283.1499938964844,285.7749328613281,295.8544006347656,298.1808166503906,293.1499938964844,293.1499938964844,283.1499938964844,23433.21875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427513003349304,1.0,0.0,0.0,3.2243335247039795,3.224351406097412,6.937024181752349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6365.1240234375,0.0,1026.093505859375,1895.4371337890625,0.0,1963.0755615234373,0.797252893447876,1.0,0.0,3.0,1.0,0.0
18081300,297.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5227966308594,0.7461729049682617,0.2061878442764282,0.1861688047647476,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5228271484375,0.7080482840538025,0.1739177256822586,0.1661475598812103,297.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5228271484375,0.7372791171073914,0.1980220079421997,0.1393615454435348,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5228271484375,0.6995522975921631,0.167930781841278,0.1605581045150756,297.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5228881835937,0.6528156399726868,0.1370994746685028,0.625272274017334,286.52276611328125,284.95001220703125,294.89166259765625,292.84014892578125,294.8905944824219,297.7091064453125,286.5228576660156,1.0,0.3768683969974518,1.0,1.0,0.0,1.0,-1.916187763214112,1.9161851406097408,2.5770384581846884e-06,1.1694732904434204,1.0,1.0,0.0,75.7587661743164,75.0,35796.03515625,-0.0,648.5658569335938,1.0,283.1499938964844,285.76348876953125,295.8672790527344,298.21435546875,293.1499938964844,293.1499938964844,283.1499938964844,24169.724609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453691363334656,1.0,0.0,0.0,3.2746119499206543,3.274630308151245,7.155055072871619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6394.99951171875,0.0,1074.846923828125,1895.4371337890625,0.0,1985.5234375,0.8067786693572998,1.0,0.0,3.0,1.0,0.0
18081360,297.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5256652832031,0.754188597202301,0.2091203033924102,0.1886884272098541,297.6268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.52557373046875,0.7150306701660156,0.1756478995084762,0.1676731705665588,297.7265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.525634765625,0.7442911267280579,0.2002191245555877,0.1408152133226394,297.59442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52557373046875,0.7066413164138794,0.1695218384265899,0.1619532853364944,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.52545166015625,0.6582860350608826,0.1378926485776901,0.6282740831375122,286.5257873535156,284.95001220703125,294.9100036621094,292.8542175292969,294.908935546875,297.695556640625,286.526611328125,1.0,0.376702606678009,1.0,1.0,0.0,1.0,-1.9310448169708248,1.931042194366455,2.6159073058806825e-06,1.178827166557312,1.0,1.0,0.0,73.65180969238281,63.0,36131.875,-0.0,652.9757080078125,1.0,283.1499938964844,285.76092529296875,295.8813781738281,298.24786376953125,293.1499938964844,293.1499938964844,283.1499938964844,24658.5,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480844855308533,1.0,0.0,0.0,3.307556629180908,3.307575464248657,7.299748858713428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6420.47607421875,0.0,1107.6156005859375,1895.4371337890625,0.0,2008.9022216796875,0.8176547288894653,1.0,0.0,3.0,1.0,0.0
18081420,297.7689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5245056152344,0.7644462585449219,0.2120814770460128,0.1912147253751754,297.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5245056152344,0.7234533429145813,0.1773974150419235,0.1691949367523193,297.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5245056152344,0.7533918619155884,0.2024275958538055,0.1422616690397262,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5245056152344,0.7154239416122437,0.1711315512657165,0.1633434742689132,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5245056152344,0.6657417416572571,0.1387213319540023,0.631331741809845,286.5245056152344,284.95001220703125,294.9283447265625,292.86822509765625,294.9272766113281,297.6831359863281,286.5248107910156,1.0,0.3758768737316131,1.0,1.0,0.0,1.0,-1.94597589969635,1.9459731578826904,2.6552941108093364e-06,1.1882216930389404,1.0,1.0,0.0,70.76933288574219,63.0,36518.98046875,-0.0,654.9121704101562,1.0,283.1499938964844,285.7516174316406,295.896728515625,298.2858581542969,293.1499938964844,293.1499938964844,283.1499938964844,25380.3046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509928941726685,1.0,0.0,0.0,3.355617046356201,3.3556363582611084,7.513427249250526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6451.16259765625,0.0,1156.6031494140625,1895.4371337890625,0.0,2034.0469970703125,0.8266414999961853,1.0,0.0,3.0,1.0,0.0
18081480,297.7593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5289001464844,0.7770551443099976,0.2150573581457138,0.1937342137098312,297.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52880859375,0.7334468960762024,0.1791530549526214,0.1707024872303009,297.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.52886962890625,0.7647351622581482,0.2046328783035278,0.1436910927295684,297.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5287780761719,0.7254191040992737,0.1727472841739654,0.1647191345691681,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52862548828125,0.6752418279647827,0.1395709812641143,0.6343938708305359,286.5290222167969,284.95001220703125,294.9466552734375,292.8821716308594,294.94561767578125,297.6716003417969,286.5299987792969,1.0,0.3745163083076477,1.0,1.0,0.0,1.0,-1.960838198661804,1.960835576057434,2.694821432669414e-06,1.197567343711853,1.0,1.0,0.0,67.2711410522461,51.0,36851.24609375,-0.0,654.7416381835938,1.0,283.1499938964844,285.75054931640625,295.91131591796875,298.32086181640625,293.1499938964844,293.1499938964844,283.1499938964844,25851.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539488673210144,1.0,0.0,0.0,3.3866429328918457,3.386662721633911,7.653007401131617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6476.84814453125,0.0,1188.9825439453125,1895.4371337890625,0.0,2059.7109375,0.8370543718338013,1.0,0.0,3.0,1.0,0.0
18081540,297.7504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.52886962890625,0.7921931743621826,0.2180403470993042,0.1962478458881378,297.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5288391113281,0.7454931735992432,0.1809068620204925,0.1721944659948349,297.6850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5288391113281,0.7785903811454773,0.206826850771904,0.145102858543396,297.5600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5288391113281,0.7371029853820801,0.1743613332509994,0.1660792082548141,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52880859375,0.6869369745254517,0.1404321193695068,0.6374434232711792,286.5289001464844,284.95001220703125,294.9649963378906,292.89599609375,294.9639587402344,297.6608581542969,286.5293273925781,1.0,0.3727295100688934,1.0,1.0,0.0,1.0,-1.975602507591248,1.975599765777588,2.734403551585274e-06,1.20684552192688,1.0,1.0,0.0,63.28341674804688,51.0,37232.04296875,-0.0,652.8191528320312,1.0,283.1499938964844,285.7425231933594,295.92608642578125,298.35858154296875,293.1499938964844,293.1499938964844,283.1499938964844,26563.525390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570006847381592,1.0,0.0,0.0,3.4329450130462646,3.4329652786254883,7.863700943744334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6507.302734375,0.0,1238.4195556640625,1895.4371337890625,0.0,2086.317138671875,0.8456130027770996,1.0,0.0,3.0,1.0,0.0
18081600,297.7420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.53399658203125,0.8099288940429688,0.2210226655006408,0.1987466365098953,297.5799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.53387451171875,0.7602633237838745,0.1826508194208145,0.1736637502908706,297.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5339660644531,0.7952413558959961,0.2090013772249221,0.1464907377958297,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5338439941406,0.7512561082839966,0.1759658902883529,0.1674169152975082,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.53369140625,0.7010027766227722,0.1412956416606903,0.6404449939727783,286.5341186523437,284.95001220703125,294.9833374023437,292.90972900390625,294.9822998046875,297.6507263183594,286.5351867675781,1.0,0.3705952167510986,1.0,1.0,0.0,1.0,-1.9901714324951167,1.9901686906814573,2.773768756014761e-06,1.2159955501556396,1.0,1.0,0.0,58.908836364746094,39.0,37557.66796875,-0.0,649.3802490234375,1.0,283.1499938964844,285.7422790527344,295.9397277832031,298.3925476074219,293.1499938964844,293.1499938964844,283.1499938964844,27022.525390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760004997253418,1.0,0.0,0.0,3.462477445602417,3.46249794960022,7.999580020623398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6532.6259765625,0.0,1270.6566162109375,1895.4371337890625,0.0,2112.616455078125,0.8556649684906006,1.0,0.0,3.0,1.0,0.0
18081660,297.7342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5345153808594,0.8293575048446655,0.2240008264780044,0.2012344747781753,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53448486328125,0.7785589694976807,0.1843808144330978,0.1751112937927246,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5345153808594,0.8147069811820984,0.2111526578664779,0.1478563845157623,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53448486328125,0.7688559889793396,0.1775569021701812,0.1687331795692443,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5344543457031,0.7172998189926147,0.14215649664402,0.643394410610199,286.5345764160156,284.95001220703125,295.0016784667969,292.92333984375,295.0006408691406,297.6411437988281,286.5350341796875,1.0,0.3681803941726684,1.0,1.0,0.0,1.0,-2.004549503326416,2.004546642303467,2.81291477222112e-06,1.2250202894210815,1.0,1.0,0.0,54.221492767333984,39.0,37929.8984375,-0.0,644.6519775390625,1.0,283.1499938964844,285.7349853515625,295.9535217285156,298.4288635253906,293.1499938964844,293.1499938964844,283.1499938964844,27727.404296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630271315574646,1.0,0.0,0.0,3.5073459148406982,3.507366895675659,8.208248232222104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6562.56787109375,0.0,1320.6968994140625,1895.4371337890625,0.0,2139.176025390625,0.8638737797737122,1.0,0.0,3.0,1.0,0.0
18081720,297.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5399780273437,0.8526504635810852,0.2269701361656189,0.2037040740251541,297.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53985595703125,0.8011480569839478,0.1860919594764709,0.1765317916870117,297.6495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5399475097656,0.8364996314048767,0.2132758945226669,0.14919513463974,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5398254394531,0.7908869385719299,0.1791295260190963,0.1700228750705719,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5396728515625,0.7353435158729553,0.1430089920759201,0.646266520023346,286.5401306152344,284.95001220703125,295.0199890136719,292.9368591308594,295.0189819335937,297.63201904296875,286.5411682128906,1.0,0.3655363023281097,1.0,1.0,0.0,1.0,-2.018665075302124,2.018662214279175,2.851631279554568e-06,1.2338751554489136,1.0,1.0,0.0,49.28866195678711,27.0,38247.0859375,-0.0,638.7865600585938,1.0,283.1499938964844,285.7351989746094,295.9663391113281,298.46148681640625,293.1499938964844,293.1499938964844,283.1499938964844,28176.45703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659496068954468,1.0,0.0,0.0,3.535632848739624,3.5356545448303223,8.341182820004178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6587.39501953125,0.0,1352.91015625,1895.4371337890625,0.0,2164.956298828125,0.8736246824264526,1.0,0.0,3.0,1.0,0.0
18081780,297.7197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54071044921875,0.8829451203346252,0.2299290746450424,0.2061604708433151,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5406799316406,0.8276252150535583,0.1877824068069458,0.1779275089502334,297.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.54071044921875,0.864291250705719,0.2153695076704025,0.1505097150802612,297.5223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5406799316406,0.8178576827049255,0.1806818693876266,0.1712881922721862,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5406494140625,0.7583408355712891,0.143850639462471,0.6490648984909058,286.540771484375,284.95001220703125,295.038330078125,292.9502258300781,295.0373229980469,297.6233215332031,286.541259765625,1.0,0.3627066314220428,1.0,1.0,0.0,1.0,-2.0325417518615723,2.032538890838623,2.8899662538606208e-06,1.2425752878189087,1.0,1.0,0.0,44.15409851074219,27.0,38609.64453125,-0.0,631.9359130859375,1.0,283.1499938964844,285.7283630371094,295.9794616699219,298.4965515136719,293.1499938964844,293.1499938964844,283.1499938964844,28876.900390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688567042350769,1.0,0.0,0.0,3.579309701919556,3.579331636428833,8.5485379486272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6616.7861328125,0.0,1403.6708984375,1895.4371337890625,0.0,2190.6923828125,0.8815420866012573,1.0,0.0,3.0,1.0,0.0
18081840,297.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5462341308594,0.9248044490814208,0.2328747510910034,0.2085971534252166,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5461120605469,0.8612889647483826,0.1894491463899612,0.1792942136526107,297.62811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54620361328125,0.9021388292312622,0.2174306660890579,0.1517962217330932,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.54608154296875,0.8505350351333618,0.1822109818458557,0.1725249588489532,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5459289550781,0.7901008725166321,0.1446778923273086,0.6517707109451294,286.5463562011719,284.95001220703125,295.0566711425781,292.9635009765625,295.0556640625,297.614990234375,286.5473937988281,1.0,0.3597244322299957,1.0,1.0,0.0,1.0,-2.0461227893829346,2.0461199283599854,2.9277473458932946e-06,1.2510852813720703,1.0,1.0,0.0,38.8613166809082,25.0,38917.54296875,-0.0,624.1932373046875,1.0,283.1499938964844,285.728759765625,295.9917907714844,298.5280456542969,293.1499938964844,293.1499938964844,283.1499938964844,29318.19921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716476917266846,1.0,0.0,0.0,3.606555700302124,3.60657811164856,8.679177199155674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6641.099609375,0.0,1435.97021484375,1895.4371337890625,0.0,2215.48388671875,0.8910409808158875,1.0,0.0,3.0,1.0,0.0
18081900,297.7065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5473022460937,0.9705461263656616,0.2358047217130661,0.2110643535852432,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5472717285156,0.8994210958480835,0.1910904496908188,0.1806820631027221,297.617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5473022460937,0.9471139311790466,0.2194575667381286,0.1530926972627639,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5472412109375,0.8874812722206116,0.1837150603532791,0.1737832427024841,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5472106933594,0.8233669996261597,0.1454885751008987,0.6546158790588379,286.54736328125,284.95001220703125,295.07501220703125,292.9765930175781,295.0740051269531,297.6069641113281,286.5479431152344,1.0,0.3580307066440582,1.0,1.0,0.0,1.0,-2.0600318908691406,2.0600290298461914,2.966707143059466e-06,1.259792447090149,1.0,1.0,0.0,34.64672088623047,25.0,39276.75390625,-0.0,620.3751831054688,1.0,283.1499938964844,285.7225646972656,296.0045471191406,298.56219482421875,293.1499938964844,293.1499938964844,283.1499938964844,30015.904296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744179964065552,1.0,0.0,0.0,3.649217128753662,3.649240016937256,8.885721172191552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6670.33251953125,0.0,1487.533203125,1895.4371337890625,0.0,2240.17041015625,0.8987095355987549,1.0,0.0,3.0,1.0,0.0
18081960,297.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5529479980469,0.9939123392105104,0.2388247400522232,0.2088536322116851,297.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5528869628906,0.9339905977249146,0.1926923543214798,0.1821060329675674,297.6078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5529479980469,0.9801281690597534,0.2214359939098358,0.1544091403484344,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5528869628906,0.9198055267333984,0.185180127620697,0.1750780642032623,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527648925781,0.8489689230918884,0.1462682038545608,0.6576724648475647,286.5530090332031,284.95001220703125,295.09332275390625,292.98956298828125,295.09234619140625,297.5992126464844,286.5526733398437,1.0,0.3566133677959442,1.0,1.0,0.0,1.0,-2.0673937797546387,2.0673906803131104,2.9877378437959123e-06,1.2646526098251345,1.0,1.0,0.0,31.9991455078125,28.0,39522.640625,-0.0,616.854248046875,1.0,283.1499938964844,285.7215881347656,296.01666259765625,298.5930480957031,293.1499938964844,293.1499938964844,283.1499938964844,30450.39453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770889401435852,1.0,0.0,0.0,3.675534009933472,3.675557136535645,9.014344755087222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6692.5732421875,0.0,1519.9486083984375,1895.4371337890625,0.0,2264.043212890625,0.9079836010932922,1.0,0.0,3.0,1.0,0.0
18082020,297.7113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5356140136719,0.9867314696311952,0.2432827800512313,0.1988201141357422,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5357666015625,0.9447351098060608,0.1942255944013595,0.1835632771253585,297.59765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5355834960937,0.9886584281921388,0.2233314514160156,0.1557428985834121,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53582763671875,0.9304073452949524,0.1865773499011993,0.1764066368341446,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5362243652344,0.8563976883888245,0.1470071226358413,0.6609528064727783,286.5352783203125,284.95001220703125,295.1116638183594,293.0023803710937,295.1106872558594,297.59619140625,286.5337829589844,1.0,0.3556765913963318,1.0,1.0,0.0,1.0,-2.064011573791504,2.064008474349976,2.978124939545524e-06,1.26246976852417,1.0,1.0,0.0,31.359846115112305,28.0,39642.88671875,-0.0,611.7813110351562,1.0,283.1499938964844,285.7005615234375,296.02703857421875,298.6163635253906,293.1499938964844,293.1499938964844,283.1499938964844,31146.642578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794647216796875,1.0,0.0,0.0,3.7173171043396,3.71734070777893,9.220457855008136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6703.892578125,0.0,1572.376220703125,1895.4371337890625,0.0,2285.335693359375,0.9154369235038756,1.0,0.0,3.0,1.0,0.0
18082080,297.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5254211425781,0.9836557507514954,0.2483958154916763,0.1922176778316497,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5254211425781,0.9553278684616088,0.1957034915685653,0.1849610954523086,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.525390625,0.9965733885765076,0.2253473550081253,0.157032236456871,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5254211425781,0.9411969780921936,0.1879199296236038,0.1776766330003738,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.52557373046875,0.8641972541809082,0.1477407068014145,0.6641402244567871,286.5252685546875,284.95001220703125,295.1300048828125,293.0150146484375,295.1289978027344,297.59686279296875,286.5247497558594,1.0,0.3552370071411133,1.0,1.0,0.0,1.0,-2.0641839504241943,2.064180850982666,2.978263864861219e-06,1.2622839212417605,1.0,1.0,0.0,30.7778434753418,48.0,39757.734375,-0.0,610.0610961914062,1.0,283.1499938964844,285.6898193359375,296.0344543457031,298.6312866210937,293.1499938964844,293.1499938964844,283.1499938964844,31576.81640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811564803123474,1.0,0.0,0.0,3.742899417877197,3.742923498153688,9.347804166282004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6713.2236328125,0.0,1605.0633544921875,1895.4371337890625,0.0,2300.530029296875,0.9245323538780212,1.0,0.0,3.0,1.0,0.0
18082140,297.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5204467773437,0.984740138053894,0.2534932196140289,0.1944550424814224,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5204162597656,0.9552559852600098,0.197158008813858,0.1863527745008468,297.57958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5204467773437,0.9968069195747375,0.2271704226732254,0.1583988666534423,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5203857421875,0.9409757256507874,0.189238965511322,0.1789406985044479,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.52032470703125,0.8634363412857056,0.1484903842210769,0.6675043702125549,286.52056884765625,284.95001220703125,295.1483459472656,293.0274963378906,295.1473388671875,297.5976257324219,286.52154541015625,1.0,0.3580850958824157,1.0,1.0,0.0,1.0,-2.077624559402466,2.077621459960937,3.016236860275967e-06,1.270681619644165,1.0,1.0,0.0,31.189971923828125,48.0,40085.5078125,-0.0,622.4016723632812,1.0,283.1499938964844,285.6815795898437,296.04364013671875,298.6531066894531,293.1499938964844,293.1499938964844,283.1499938964844,32272.2734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825756669044495,1.0,0.0,0.0,3.783892154693604,3.78391695022583,9.55368250288302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6737.53125,0.0,1658.3798828125,1895.4371337890625,0.0,2313.296142578125,0.9317913055419922,1.0,0.0,3.0,1.0,0.0
18082200,297.7432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5353088378906,0.9884445667266846,0.2573974132537842,0.2028861939907074,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5350952148437,0.9477950930595398,0.1986075341701507,0.1877509653568267,297.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.53533935546875,0.9916553497314452,0.22896209359169,0.1597331166267395,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5350341796875,0.9330942034721376,0.1905535757541656,0.1802113652229309,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5345153808594,0.8567270636558533,0.1492398977279663,0.6710075736045837,286.5357666015625,284.95001220703125,295.1666564941406,293.0397644042969,295.1656799316406,297.594482421875,286.5386657714844,1.0,0.3629890382289886,1.0,1.0,0.0,1.0,-2.102614164352417,2.1026110649108887,3.087525328737684e-06,1.2862907648086548,1.0,1.0,0.0,32.35319519042969,68.0,40529.0390625,-0.0,646.2817993164062,1.0,283.1499938964844,285.6912536621094,296.05645751953125,298.68475341796875,293.1499938964844,293.1499938964844,283.1499938964844,32698.142578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842321991920471,1.0,0.0,0.0,3.80877685546875,3.808801889419556,9.67975438470603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6771.02294921875,0.0,1691.314453125,1895.4371337890625,0.0,2328.220947265625,0.9407174587249756,1.0,0.0,3.0,1.0,0.0
18082260,297.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5559387207031,0.9935341477394104,0.2598423063755035,0.2174918055534362,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5555725097656,0.9325669407844543,0.2000611275434494,0.1891768723726272,297.5605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.55584716796875,0.9800177216529846,0.2306883037090301,0.1609752923250198,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.55548095703125,0.9177025556564332,0.1918743103742599,0.181511104106903,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.55487060546875,0.8444641828536987,0.1499620229005813,0.6745784878730774,286.556396484375,284.95001220703125,295.1849975585937,293.0518798828125,295.1840515136719,297.58599853515625,286.55987548828125,1.0,0.3697618246078491,1.0,1.0,0.0,1.0,-2.135776996612549,2.1357736587524414,3.183502485626377e-06,1.3069891929626465,1.0,1.0,0.0,34.315406799316406,68.0,41131.83984375,-0.0,680.7929077148438,1.0,283.1499938964844,285.7016296386719,296.073974609375,298.7318420410156,293.1499938964844,293.1499938964844,283.1499938964844,33393.42578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866809964179993,1.0,0.0,0.0,3.849058151245117,3.849083662033081,9.88558213066426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6819.02490234375,0.0,1745.5458984375,1895.4371337890625,0.0,2350.327392578125,0.9478005170822144,1.0,0.0,3.0,1.0,0.0
18082320,297.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5895080566406,0.9917258024215698,0.2606772780418396,0.2344130426645279,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5887756347656,0.9065106511116028,0.2015139013528823,0.1906524747610092,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5892028808594,0.956519901752472,0.232445016503334,0.1622663587331771,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5886535644531,0.8935257792472839,0.1931958496570587,0.1828623712062835,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5877380371094,0.824456512928009,0.1506283432245254,0.6781926155090332,286.5899963378906,284.95001220703125,295.2033386230469,293.06378173828125,295.202392578125,297.5715026855469,286.5943908691406,1.0,0.378067284822464,1.0,1.0,0.0,1.0,-2.1727843284606934,2.172780990600586,3.292867631898844e-06,1.3303929567337036,1.0,1.0,0.0,37.58999633789063,86.0,41755.7421875,-0.0,724.5077514648438,1.0,283.1499938964844,285.7242431640625,296.09326171875,298.7857971191406,293.1499938964844,293.1499938964844,283.04998779296875,33815.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899900674819946,1.0,0.0,0.0,3.873307228088379,3.873333215713501,1.0010533060267337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6992.4072265625,0.0,1778.7452392578125,1895.4371337890625,0.0,2380.28173828125,0.9555731415748596,1.0,0.0,3.0,1.0,0.0
18082380,297.6754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5570068359375,0.9406359791755676,0.2616639733314514,0.2353404313325882,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5577697753906,0.85929936170578,0.2028659284114837,0.1922568678855896,297.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55731201171875,0.9016589522361756,0.2340946197509765,0.1636631339788437,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.55792236328125,0.847653865814209,0.1944199204444885,0.1843442469835281,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5590209960937,0.7816982865333557,0.1511536836624145,0.6821742057800293,286.5564880371094,284.95001220703125,295.2216796875,293.07550048828125,295.2207336425781,297.5561218261719,286.5528259277344,1.0,0.3861922025680542,1.0,1.0,0.0,1.0,-2.1868491172790527,2.1868457794189453,3.3348881061101565e-06,1.3392335176467896,1.0,1.0,0.0,44.67877197265625,86.0,42456.3046875,-0.0,763.268310546875,1.0,283.06475830078125,285.668212890625,296.1287536621094,298.8987731933594,293.1499938964844,293.1499938964844,283.04998779296875,34388.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965986728668213,1.0,0.0,0.0,3.9059898853302,3.906016111373901,1.018018110698904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6959.69384765625,0.0,1824.15283203125,1895.4371337890625,0.0,2440.369140625,0.9616791009902954,1.0,0.0,3.0,1.0,0.0
18082440,297.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5455017089844,0.8974747657775879,0.2634570896625519,0.2368868142366409,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5454406738281,0.8260650038719177,0.2040967941284179,0.1937586069107055,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.54547119140625,0.8644112944602966,0.2356003820896148,0.1649689376354217,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5454406738281,0.8151693940162659,0.1955268532037735,0.1857276558876037,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5454406738281,0.7494271993637085,0.1515643745660781,0.6856160759925842,286.5455322265625,284.95001220703125,295.239990234375,293.0870056152344,295.23907470703125,297.5443725585937,286.54608154296875,1.0,0.3946075439453125,1.0,1.0,0.0,1.0,-2.2005832195281982,2.200579881668091,3.376165295776445e-06,1.3478397130966189,1.0,1.0,0.0,52.248477935791016,89.0,42778.4140625,-0.0,804.0201416015625,1.0,283.0521240234375,285.6561584472656,296.1358642578125,298.9179077148437,293.1499938964844,293.1499938964844,282.75,34752.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801427960395813,1.0,0.0,0.0,3.926629304885864,3.926656007766724,1.028805058922444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7351.220703125,0.0,1853.2230224609373,1895.4371337890625,0.0,2484.488037109375,0.9665901064872742,1.0,0.0,3.0,1.0,0.0
18082500,297.64752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4121398925781,0.8743879795074463,0.2654770016670227,0.2388585060834884,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4146423339844,0.805749237537384,0.2051665782928466,0.195095494389534,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41314697265625,0.8429305553436279,0.2369102984666824,0.1661399751901626,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4151306152344,0.7940559983253479,0.1964777410030365,0.1869493424892425,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4187316894531,0.7307791113853455,0.151849165558815,0.6883413195610046,286.4104919433594,284.95001220703125,295.2583312988281,293.0982666015625,295.2574157714844,297.5336608886719,286.3980407714844,1.0,0.4011460840702057,1.0,1.0,0.0,1.0,-2.2131989002227783,2.213195562362671,3.414348384467303e-06,1.355765461921692,1.0,1.0,0.0,58.29349136352539,89.0,44103.98828125,-0.0,838.4664916992188,1.0,282.7936096191406,285.48394775390625,296.18701171875,299.1199035644531,293.1499938964844,293.1499938964844,282.75,35035.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124518394470215,1.0,0.0,0.0,3.942582607269287,3.9426093101501465,1.0371818461862858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7155.8369140625,0.0,1875.9029541015625,1895.4371337890625,0.0,2585.79052734375,0.9703856110572816,1.0,0.0,3.0,1.0,0.0
18082560,297.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3610534667969,0.8581841588020325,0.2674575448036194,0.24080690741539,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3612976074219,0.789719820022583,0.2060452550649643,0.1961973309516906,297.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36114501953125,0.8276557326316833,0.2379967719316482,0.1671038120985031,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3613586425781,0.7781990766525269,0.1972424685955047,0.1879423260688781,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617553710937,0.7168614864349365,0.1519800871610641,0.6901628375053406,286.36090087890625,284.95001220703125,295.27667236328125,293.1093139648437,295.2757568359375,297.5221252441406,286.36004638671875,1.0,0.4068620502948761,1.0,1.0,0.0,1.0,-2.2234201431274414,2.223416566848755,3.445452648520586e-06,1.3621854782104492,1.0,1.0,0.0,63.60436630249024,77.0,44418.31640625,-0.0,868.2198486328125,1.0,282.7559509277344,285.4420471191406,296.1758117675781,299.0878601074219,293.1499938964844,293.1499938964844,282.45001220703125,35255.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182770609855652,1.0,0.0,0.0,3.954900741577149,3.954927682876587,1.043673023559677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7514.02880859375,0.0,1893.541015625,1895.4371337890625,0.0,2639.61474609375,0.9733160734176636,1.0,0.0,3.0,1.0,0.0
18082620,297.62432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2194519042969,0.8521395921707153,0.2694267332553863,0.2427097707986831,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220764160156,0.7829930186271667,0.2068159729242324,0.1970979422330856,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2205505371094,0.82131427526474,0.2389656901359558,0.1679150015115738,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225952148437,0.7715487480163574,0.19790118932724,0.1887356340885162,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.226318359375,0.7102015018463135,0.15202397108078,0.6911098957061768,286.2178955078125,284.95001220703125,295.2950134277344,293.1201477050781,295.2940979003906,297.5108337402344,286.2051086425781,1.0,0.4098091423511505,1.0,1.0,0.0,1.0,-2.2314445972442627,2.231441020965576,3.469986950221937e-06,1.367231845855713,1.0,1.0,0.0,66.33873748779297,77.0,45677.80859375,-0.0,886.30859375,1.0,282.4935913085937,285.2642517089844,296.20660400390625,299.2518615722656,293.1499938964844,293.1499938964844,282.45001220703125,35425.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280051350593567,1.0,0.0,0.0,3.964413166046143,3.964440107345581,1.0486995734027005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7293.28173828125,0.0,1907.237060546875,1895.4371337890625,0.0,2729.883056640625,0.9755788445472716,1.0,0.0,3.0,1.0,0.0
18082680,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.16583251953125,0.8511407375335693,0.2713004946708679,0.2444283962249755,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1661376953125,0.7810666561126709,0.2074593752622604,0.1977830678224563,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659545898437,0.8195362091064453,0.2397923469543457,0.1685482114553451,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16619873046875,0.769577145576477,0.1984352469444275,0.1893172711133957,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1667175292969,0.7075940370559692,0.1519633531570434,0.6911817193031311,286.1656494140625,284.95001220703125,295.3133239746094,293.1307067871094,295.3124084472656,297.4989013671875,286.1644287109375,1.0,0.411255806684494,1.0,1.0,0.0,1.0,-2.2369792461395264,2.23697566986084,3.4869563023676164e-06,1.3707069158554075,1.0,1.0,0.0,67.4129409790039,65.0,45914.671875,-0.0,895.7639770507812,1.0,282.4559631347656,285.2209167480469,296.18609619140625,299.1972351074219,293.1499938964844,293.1499938964844,282.1499938964844,35556.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322049975395203,1.0,0.0,0.0,3.971752882003784,3.971779823303223,1.0525861853238894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7656.2109375,0.0,1917.849853515625,1895.4371337890625,0.0,2768.981689453125,0.9773247241973876,1.0,0.0,3.0,1.0,0.0
