time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18082740,297.6018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.020751953125,0.8541341423988342,0.2731542289257049,0.2461225092411041,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234375,0.7829058766365051,0.2080444395542144,0.1983697861433029,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0219116210937,0.821405291557312,0.240558236837387,0.1691134721040725,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02398681640625,0.7712545394897461,0.1989117413759231,0.189800351858139,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278625488281,0.7084364295005798,0.1518568098545074,0.6908134818077087,286.0192565917969,284.95001220703125,295.3316650390625,293.1410217285156,295.33074951171875,297.487548828125,286.0063171386719,1.0,0.4114779829978943,1.0,1.0,0.0,1.0,-2.2414257526397705,2.241422414779663,3.500612820062088e-06,1.3734917640686035,1.0,1.0,0.0,67.1324234008789,65.0,47111.3125,0.0,899.0260620117188,1.0,282.1932678222656,285.0411071777344,296.2136535644531,299.35064697265625,293.1499938964844,293.1499938964844,282.1499938964844,35657.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403769731521606,1.0,0.0,0.0,3.977414131164551,3.977441310882568,1.055589109455468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7421.68994140625,0.0,1926.0626220703125,1895.4371337890625,0.0,2845.237548828125,0.9786713123321532,1.0,0.0,3.0,1.0,0.0
18082800,297.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9655456542969,0.8599698543548584,0.2749121189117431,0.2476505041122436,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96588134765625,0.7874206304550171,0.2085337787866592,0.1988040208816528,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656677246094,0.8258146047592163,0.2412149012088775,0.1695498675107956,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659423828125,0.7755327224731445,0.1992946118116378,0.1901340782642364,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96649169921875,0.7116557359695435,0.1516729891300201,0.6898428797721863,285.9653625488281,284.95001220703125,295.3500061035156,293.1510925292969,295.3490905761719,297.4757385253906,285.96392822265625,1.0,0.4106712937355041,1.0,1.0,0.0,1.0,-2.2440783977508545,2.244074821472168,3.5087759897578508e-06,1.3751552104949951,1.0,1.0,0.0,65.86285400390625,53.0,47296.296875,0.0,896.7633056640625,1.0,282.1558837890625,284.9969177246094,296.19403076171875,299.2908630371094,293.1499938964844,293.1499938964844,281.8500061035156,35736.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433787226676941,1.0,0.0,0.0,3.98177981376648,3.981806993484497,1.0579076388239628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7793.17578125,0.0,1932.411865234375,1895.4371337890625,0.0,2873.298095703125,0.9797096848487854,1.0,0.0,3.0,1.0,0.0
18082860,297.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179016113281,0.869123101234436,0.2766537070274353,0.2491732537746429,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8206787109375,0.7949187159538269,0.2089862376451492,0.1991821825504303,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.819091796875,0.8330529928207397,0.2418317198753357,0.1699500232934951,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8212280273437,0.7827414870262146,0.19964100420475,0.1904110461473465,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.7172708511352539,0.1514624506235122,0.6886167526245117,285.81646728515625,284.95001220703125,295.36834716796875,293.1606140136719,295.367431640625,297.4645690917969,285.8034362792969,1.0,0.4090511202812195,1.0,1.0,0.0,1.0,-2.24612045288086,2.246117115020752,3.515100843287655e-06,1.3764612674713137,1.0,1.0,0.0,63.67304611206055,53.0,48444.96875,0.0,890.3781127929688,1.0,281.89312744140625,284.8155517578125,296.2227783203125,299.442626953125,293.1499938964844,293.1499938964844,281.8500061035156,35796.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505972027778625,1.0,0.0,0.0,3.985145330429077,3.985172748565674,1.0596968422760256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7548.17822265625,0.0,1937.3162841796875,1895.4371337890625,0.0,2940.864501953125,0.9805102348327636,1.0,0.0,3.0,1.0,0.0
18082920,297.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611999511719,0.8810179233551025,0.2783035039901733,0.2505449652671814,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.80478835105896,0.2093576490879058,0.1994382739067077,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613830566406,0.8426337242126465,0.2423526495695114,0.1702428758144378,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616882324219,0.792332649230957,0.1999089866876602,0.190569207072258,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7622985839844,0.7245872020721436,0.1511885225772857,0.6869276165962219,285.7610168457031,284.95001220703125,295.3866577148437,293.1694030761719,295.3857421875,297.4530639648437,285.7593688964844,1.0,0.4067327678203583,1.0,1.0,0.0,1.0,-2.246722459793091,2.2467188835144043,3.517237928463146e-06,1.37705397605896,1.0,1.0,0.0,60.86005783081055,41.0,48588.453125,0.0,880.1973876953125,1.0,281.8558349609375,284.77020263671875,296.20465087890625,299.3814392089844,293.1499938964844,293.1499938964844,281.54998779296875,35843.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529652953147888,1.0,0.0,0.0,3.98774003982544,3.987767457962036,1.0610771141728037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7928.46435546875,0.0,1941.102783203125,1895.4371337890625,0.0,2963.0517578125,0.9811273217201232,1.0,0.0,3.0,1.0,0.0
18082980,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112670898437,0.8966677784919739,0.2799402475357055,0.2519271969795227,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141662597656,0.8172867894172668,0.2097020149230957,0.1996617019176483,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.612548828125,0.855600118637085,0.2428420484066009,0.1705159842967987,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6147155761719,0.8050841093063354,0.2001514732837677,0.1906947940587997,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.618896484375,0.7343176603317261,0.1508975178003311,0.6850903034210205,285.6098937988281,284.95001220703125,295.4049987792969,293.17742919921875,295.4040832519531,297.4422607421875,285.5965576171875,1.0,0.4038666784763336,1.0,1.0,0.0,1.0,-2.24699330329895,2.246989727020264,3.518758830978186e-06,1.3777475357055664,1.0,1.0,0.0,57.42674255371094,41.0,49694.66015625,0.0,867.3174438476562,1.0,281.59295654296875,284.5870361328125,296.2333679199219,299.5318908691406,293.1499938964844,293.1499938964844,281.54998779296875,35879.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596493601799011,1.0,0.0,0.0,3.989739894866944,3.98976731300354,1.062141677721229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7673.28564453125,0.0,1944.024658203125,1895.4371337890625,0.0,3025.716552734375,0.9816029667854308,1.0,0.0,3.0,1.0,0.0
18083040,297.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.9164936542510986,0.2814860343933105,0.2531685829162597,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531616210937,0.8318411111831665,0.2099707126617431,0.199779987335205,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5529479980469,0.8719448447227478,0.243239015340805,0.1706929802894592,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5532531738281,0.8199097514152527,0.2003217339515686,0.1907194852828979,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.7465237975120544,0.1505488455295562,0.68287193775177,285.55255126953125,284.95001220703125,295.42333984375,293.1847229003906,295.42242431640625,297.4311218261719,285.5507202148437,1.0,0.4005140960216522,1.0,1.0,0.0,1.0,-2.246029853820801,2.2460262775421143,3.5163741358701373e-06,1.3775910139083862,1.0,1.0,0.0,53.61711120605469,29.0,49801.26953125,0.0,851.812744140625,1.0,281.5558166503906,284.5404052734375,296.21533203125,299.468017578125,293.1499938964844,293.1499938964844,281.25,35906.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616292476654053,1.0,0.0,0.0,3.991281270980835,3.991308689117432,1.062962496689579e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8062.1494140625,0.0,1946.278564453125,1895.4371337890625,0.0,3044.286376953125,0.9819695353507996,1.0,0.0,3.0,1.0,0.0
18083100,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004821777344,0.9435725212097168,0.2830196321010589,0.254429817199707,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.8506869673728943,0.2102156728506088,0.1998779475688934,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.40185546875,0.8934044241905212,0.2436075806617736,0.1708584874868393,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.404052734375,0.8380984663963318,0.2004702538251876,0.1907245069742202,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4084167480469,0.7629209756851196,0.150186538696289,0.6805638670921326,285.399169921875,284.95001220703125,295.4416809082031,293.1913146972656,295.4407653808594,297.4207458496094,285.3856201171875,1.0,0.3967828452587127,1.0,1.0,0.0,1.0,-2.2448861598968506,2.244882583618164,3.513146566547221e-06,1.3771014213562012,1.0,1.0,0.0,49.38715744018555,29.0,50869.1328125,0.0,834.5429077148438,1.0,281.2928771972656,284.3554077148437,296.2430419921875,299.6161804199219,293.1499938964844,293.1499938964844,281.25,35928.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679159283638,1.0,0.0,0.0,3.992469072341919,3.992496490478516,1.0635952776283375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7797.07080078125,0.0,1948.0167236328125,1895.4371337890625,0.0,3103.260009765625,0.9822520613670348,1.0,0.0,3.0,1.0,0.0
18083160,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3401184082031,0.9738603234291076,0.2844633758068084,0.2555567920207977,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.340576171875,0.8752635717391968,0.2103882282972335,0.1998803168535232,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34033203125,0.9217936992645264,0.2438892573118209,0.1709357500076294,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406677246094,0.8615072965621948,0.2005502879619598,0.1906386166810989,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414001464844,0.7843700647354126,0.1497704237699508,0.6779225468635559,285.33990478515625,284.95001220703125,295.4599914550781,293.1972351074219,295.4590759277344,297.4100036621094,285.3379211425781,1.0,0.3926994800567627,1.0,1.0,0.0,1.0,-2.2426297664642334,2.242626428604126,3.5064208532276098e-06,1.3758574724197388,1.0,1.0,0.0,44.94240188598633,25.0,50944.44140625,0.0,815.4244995117188,1.0,281.2557067871094,284.3072814941406,296.2245178222656,299.5493469238281,293.1499938964844,293.1499938964844,280.95001220703125,35944.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869598925113678,1.0,0.0,0.0,3.99338436126709,3.993411779403688,1.0640829941621632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8194.2490234375,0.0,1949.3568115234373,1895.4371337890625,0.0,3119.04833984375,0.9824697375297546,1.0,0.0,3.0,1.0,0.0
18083220,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861267089844,0.9982891082763672,0.2858947515487671,0.2567306160926819,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.189208984375,0.9011104702949524,0.2105383425951004,0.1999098509550094,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18756103515625,0.9524309635162354,0.2441456466913223,0.1710381358861923,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898193359375,0.8864492774009705,0.2006102204322815,0.1905809193849563,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8065153360366821,0.1493422985076904,0.6754184365272522,285.1849060058594,284.95001220703125,295.47833251953125,293.2025146484375,295.4774169921875,297.4000549316406,285.1711730957031,1.0,0.3894510269165039,1.0,1.0,0.0,1.0,-2.240736722946167,2.24073338508606,3.50074992638838e-06,1.3747882843017578,1.0,1.0,0.0,41.24261474609375,25.0,51983.50390625,0.0,799.5363159179688,1.0,280.9928283691406,284.12091064453125,296.2508544921875,299.695068359375,293.1499938964844,293.1499938964844,280.95001220703125,35957.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755481839179993,1.0,0.0,0.0,3.994089603424072,3.994117021560669,1.0644588428476709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7920.19140625,0.0,1950.389892578125,1895.4371337890625,0.0,3174.847412109375,0.9826374650001526,1.0,0.0,3.0,1.0,0.0
18083280,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.9990000128746032,0.2878942489624023,0.2489095032215118,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.9126920700073242,0.2105879336595535,0.1999322772026062,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.9645524621009828,0.2442849427461624,0.1711177676916122,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.8972058892250061,0.2005741596221923,0.1905211955308914,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.8149932622909546,0.1488382518291473,0.6730087399482727,285.1152648925781,284.95001220703125,295.4966735839844,293.2071228027344,295.4957580566406,297.3915100097656,285.1111145019531,1.0,0.385850042104721,1.0,1.0,0.0,1.0,-2.225621223449707,2.2256178855896,3.4548600069683744e-06,1.3656452894210815,1.0,1.0,0.0,39.62359237670898,28.0,51855.265625,0.0,779.3538208007812,1.0,280.955810546875,284.06268310546875,296.23101806640625,299.6210632324219,293.1499938964844,293.1499938964844,280.6499938964844,35967.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876908540725708,1.0,0.0,0.0,3.994633197784424,3.994660615921021,1.0647486305970233e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8311.3466796875,0.0,1951.1861572265625,1895.4371337890625,0.0,3187.60205078125,0.9827667474746704,1.0,0.0,3.0,1.0,0.0
18083340,297.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.998718559741974,0.2909272611141205,0.2425894737243652,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9207779169082642,0.2105877995491027,0.1999448835849762,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.972026228904724,0.244365707039833,0.1711920499801635,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9042274951934814,0.2004919350147247,0.1904535740613937,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8200254440307617,0.1483242213726043,0.6706399321556091,284.9430236816406,284.95001220703125,295.5150146484375,293.21112060546875,295.5140686035156,297.3883056640625,284.92742919921875,1.0,0.3832283616065979,1.0,1.0,0.0,1.0,-2.212494373321533,2.212491035461426,3.415183073229855e-06,1.357636332511902,0.9788951873779296,0.9788951873779296,0.0,38.56592559814453,28.0,52669.890625,0.0,763.4423217773438,1.0,280.6928100585937,283.8632202148437,296.25347900390625,299.7515869140625,293.1499938964844,293.1499938964844,280.6499938964844,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821415305137634,1.0,0.0,0.0,3.9936697483062735,3.993697166442871,1.0642351071510348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8007.35498046875,0.0,1951.40087890625,1895.4371337890625,0.0,3236.64697265625,0.9823421239852904,1.0,0.0,3.0,1.0,0.0
18083400,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9981151819229126,0.2942224740982055,0.2381632477045059,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.92633455991745,0.2105162590742111,0.199864387512207,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.97685045003891,0.2443664222955703,0.1711792796850204,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9091327786445618,0.2003427892923355,0.1902988106012344,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8231235146522522,0.1477846056222915,0.6680906414985657,284.8926696777344,284.95001220703125,295.5333251953125,293.21453857421875,295.53240966796875,297.3865661621094,284.8938903808594,1.0,0.3811069130897522,1.0,1.0,0.0,1.0,-2.201655149459839,2.2016518115997314,3.382891236469732e-06,1.3512457609176636,0.9301547408103944,0.9301547408103944,0.0,37.834228515625,46.0,52335.9140625,0.0,750.9351806640625,1.0,280.6558837890625,283.8378295898437,296.2286376953125,299.6531066894531,293.1499938964844,293.1499938964844,280.3500061035156,38569.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823469281196594,1.0,0.0,0.0,3.928999185562134,3.9290266036987305,1.030047314998228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8365.3486328125,0.0,1886.98388671875,1895.4371337890625,0.0,3238.5712890625,0.9691663980484008,1.0,0.0,3.0,1.0,0.0
18083460,297.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.9984748363494872,0.2972643375396728,0.2406859099864959,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897033691406,0.9230645895004272,0.2104998677968979,0.1998530775308609,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.9742150902748108,0.2444446682929992,0.1712342351675033,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899475097656,0.9060165286064148,0.2002491354942321,0.1902134418487548,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79217529296875,0.8199793100357056,0.1473120898008346,0.6659417748451233,284.78826904296875,284.95001220703125,295.5516662597656,293.2173767089844,295.5507507324219,297.38555908203125,284.7879333496094,1.0,0.381904274225235,1.0,1.0,0.0,1.0,-2.2021286487579346,2.202125310897827,3.3848193652374903e-06,1.3519318103790283,0.8255725502967834,0.8255725502967834,0.0,38.1646728515625,46.0,52757.578125,0.0,752.6067504882812,1.0,280.3953857421875,283.72509765625,296.2463073730469,299.7563781738281,293.1499938964844,293.1499938964844,280.3500061035156,43828.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860573768615723,1.0,0.0,0.0,3.782999277114868,3.783025979995728,9.54917368289898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7999.0263671875,0.0,1746.9390869140625,1895.4371337890625,0.0,3273.318115234375,0.9373185634613036,1.0,0.0,3.0,1.0,0.0
18083520,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9990000128746032,0.2993075847625732,0.2485551536083221,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9130956530570984,0.2106131166219711,0.1999072879552841,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9654131531715392,0.2446945756673813,0.171347513794899,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8970769047737122,0.2002808153629303,0.190194234251976,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8118526935577393,0.1469343900680542,0.6641251444816589,284.8763427734375,284.95001220703125,295.57000732421875,293.2196655273437,295.5690612792969,297.38134765625,284.8841857910156,1.0,0.384488582611084,1.0,1.0,0.0,1.0,-2.211416721343994,2.2114133834838867,3.413592821743805e-06,1.3582662343978882,0.8430073857307434,0.8430073857307434,0.0,39.36560821533203,49.0,52565.84765625,0.0,765.492919921875,1.0,280.3572082519531,283.8230285644531,296.21600341796875,299.6378479003906,293.1499938964844,293.1499938964844,280.6499938964844,42571.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841691017150879,1.0,0.0,0.0,3.6193575859069824,3.619382381439209,8.74090176239406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7485.06640625,0.0,1548.10302734375,1895.4371337890625,0.0,3255.63818359375,0.9049828052520752,1.0,0.0,3.0,1.0,0.0
18083580,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9990000128746032,0.30093514919281,0.2542820572853088,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9064733982086182,0.211032748222351,0.2001861333847046,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9590498805046082,0.2453316301107406,0.1716769784688949,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8909018635749817,0.2006061524152755,0.1903902292251587,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8057270646095276,0.1467679888010025,0.6630383729934692,285.0308837890625,284.95001220703125,295.5883483886719,293.2214050292969,295.58740234375,297.3766174316406,285.038818359375,1.0,0.3862966001033783,1.0,1.0,0.0,1.0,-2.219590187072754,2.2195866107940674,3.4391152894386323e-06,1.3639121055603027,0.9462609887123108,0.9462609887123108,0.0,40.321407318115234,49.0,52100.8203125,0.0,776.5303344726562,1.0,280.6006774902344,283.9798278808594,296.1625366210937,299.43951416015625,293.1499938964844,293.1499938964844,280.6499938964844,35025.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751448392868042,1.0,0.0,0.0,3.6753990650177,3.6754231452941895,9.013683097691684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7754.41845703125,0.0,1554.271728515625,1895.4371337890625,0.0,3171.065185546875,0.912653923034668,1.0,0.0,3.0,1.0,0.0
18083640,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.3025473654270172,0.258977323770523,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9017373323440552,0.2115817666053772,0.2006954550743103,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.9541371464729308,0.2460975050926208,0.1722107827663421,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.886234700679779,0.2010578960180282,0.1908079981803894,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8007817268371582,0.146702155470848,0.6627289056777954,285.0399780273437,284.95001220703125,295.6066589355469,293.22265625,295.6057434082031,297.37286376953125,285.0387878417969,1.0,0.3882876932621002,1.0,1.0,0.0,1.0,-2.228358268737793,2.228354930877685,3.4660154142329702e-06,1.3695108890533447,0.9828748106956482,0.9828748106956482,0.0,41.16638946533203,52.0,52401.59375,0.0,787.7760620117188,1.0,280.6423645019531,283.9726867675781,296.1841125488281,299.51495361328125,293.1499938964844,293.1499938964844,280.3500061035156,32983.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719655871391296,1.0,0.0,0.0,3.762434720993042,3.7624592781066895,9.445636806049152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8325.0703125,0.0,1638.625244140625,1895.4371337890625,0.0,3141.248291015625,0.9286239743232728,1.0,0.0,3.0,1.0,0.0
18083700,297.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.3036452531814575,0.2641304135322571,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8965047597885132,0.211942657828331,0.2011754512786865,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9483675360679626,0.2465836107730865,0.1726878732442855,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8810250759124756,0.2013326436281204,0.1912006884813308,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7953377962112427,0.1465045660734176,0.6623576283454895,284.89569091796875,284.95001220703125,295.625,293.2234191894531,295.62408447265625,297.3663024902344,284.88623046875,1.0,0.3904071450233459,1.0,1.0,0.0,1.0,-2.237555265426636,2.237551689147949,3.4937099826493068e-06,1.3748916387557983,0.8957566022872925,0.8957566022872925,0.0,42.10470199584961,52.0,53432.58203125,0.0,799.8597412109375,1.0,280.3957214355469,283.801513671875,296.255859375,299.75653076171875,293.1499938964844,293.1499938964844,280.3500061035156,36243.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790335655212402,1.0,0.0,0.0,3.761679410934448,3.761704683303833,9.441845350011137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8090.5888671875,0.0,1662.8779296875,1895.4371337890625,0.0,3207.522705078125,0.9284670352935792,1.0,0.0,3.0,1.0,0.0
18083760,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9990000128746032,0.3042569458484649,0.2703141570091247,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8898574113845825,0.212159588932991,0.2014556974172592,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9407146573066713,0.24688321352005,0.172958642244339,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.874470591545105,0.201470211148262,0.1914044171571731,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7886242866516113,0.146183580160141,0.6612775921821594,284.9040832519531,284.95001220703125,295.6433410644531,293.2237243652344,295.6424255371094,297.3568420410156,284.9085693359375,1.0,0.392600417137146,1.0,1.0,0.0,1.0,-2.2463409900665283,2.246337413787842,3.519546908137272e-06,1.3794753551483154,0.8809223771095276,0.8809223771095276,0.0,43.21316146850586,55.0,53382.08984375,0.0,812.3031005859375,1.0,280.3571472167969,283.82440185546875,296.2520751953125,299.7143859863281,293.1499938964844,293.1499938964844,280.6499938964844,38512.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820598721504211,1.0,0.0,0.0,3.676321506500244,3.676346302032471,9.018208402267192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7564.1982421875,0.0,1581.582275390625,1895.4371337890625,0.0,3235.881591796875,0.9132186770439148,1.0,0.0,3.0,1.0,0.0
18083820,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.995533525943756,0.3051068186759949,0.2742426991462707,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.8803684115409851,0.2125671505928039,0.201795294880867,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.9294581413269044,0.2474421113729477,0.17328841984272,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8652217388153076,0.2017891108989715,0.1916653513908386,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7793800234794617,0.1459811925888061,0.6603308320045471,285.0487365722656,284.95001220703125,295.6616516113281,293.2235717773437,295.6607666015625,297.3495483398437,285.0558776855469,1.0,0.3947465717792511,1.0,1.0,0.0,1.0,-2.252464056015014,2.252460479736328,3.536727945174789e-06,1.3819960355758667,0.9846710562705994,0.9846710562705994,0.0,44.765586853027344,55.0,52848.6015625,0.0,823.9275512695312,1.0,280.60211181640625,283.9759216308594,296.1967163085937,299.5229797363281,293.1499938964844,293.1499938964844,280.6499938964844,33609.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763641715049744,1.0,0.0,0.0,3.73459792137146,3.734622240066528,9.306384072260698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7834.1337890625,0.0,1611.0384521484375,1895.4371337890625,0.0,3182.498291015625,0.924400269985199,1.0,0.0,3.0,1.0,0.0
18083880,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9873579740524292,0.3068139553070068,0.2754475474357605,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8704976439476013,0.2130710035562515,0.2023166418075561,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.9176210165023804,0.2481101751327514,0.1737904548645019,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.855678379535675,0.2022011876106262,0.1921002715826034,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.7698317170143127,0.1458600014448166,0.6599920392036438,285.046875,284.95001220703125,295.67999267578125,293.2229919433594,295.6791076660156,297.34716796875,285.0462951660156,1.0,0.396718293428421,1.0,1.0,0.0,1.0,-2.2556910514831543,2.255687475204468,3.544541868905071e-06,1.3823673725128174,1.0,1.0,0.0,46.498477935791016,58.0,53004.5078125,0.0,833.7351684570312,1.0,280.6427917480469,283.9628295898437,296.20758056640625,299.5853271484375,293.1499938964844,293.1499938964844,280.3500061035156,32817.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750985860824585,1.0,0.0,0.0,3.815228939056397,3.815254211425781,9.712578048493017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8395.6337890625,0.0,1699.98681640625,1895.4371337890625,0.0,3170.63134765625,0.9401071071624756,1.0,0.0,3.0,1.0,0.0
18083940,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9789210557937622,0.3081299364566803,0.2769422531127929,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8610149621963501,0.2133737951517105,0.2027910649776458,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9064872860908508,0.2484957426786422,0.1742302924394607,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8465591669082642,0.2024233490228653,0.192492589354515,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7607088685035706,0.1456161737442016,0.6595995426177979,284.8993225097656,284.95001220703125,295.6983337402344,293.2220153808594,295.6974182128906,297.3426513671875,284.88726806640625,1.0,0.3986691236495971,1.0,1.0,0.0,1.0,-2.259294509887696,2.259290933609009,3.5535404094844125e-06,1.3829798698425293,0.925149381160736,0.925149381160736,0.0,48.32987976074219,58.0,54047.27734375,0.0,844.2186889648438,1.0,280.3945617675781,283.783203125,296.2673034667969,299.8138732910156,293.1499938964844,293.1499938964844,280.3500061035156,35378.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829014897346497,1.0,0.0,0.0,3.828101873397827,3.828127384185791,9.778229923540491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8159.705078125,0.0,1735.6119384765625,1895.4371337890625,0.0,3243.765869140625,0.9431582689285278,1.0,0.0,3.0,1.0,0.0
18084000,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9689473509788512,0.3093750774860382,0.2781168520450592,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8510749340057373,0.2134980857372284,0.2030439227819442,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8954033851623535,0.2486592829227447,0.1744512468576431,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8370136618614197,0.202474758028984,0.1926745474338531,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.751240074634552,0.1452390402555465,0.6584945917129517,284.8854675292969,284.95001220703125,295.7166748046875,293.2206726074219,295.7157592773437,297.336669921875,284.8889465332031,1.0,0.4004746973514557,1.0,1.0,0.0,1.0,-2.26037335395813,2.260369777679444,3.555021748979925e-06,1.3822389841079712,0.8925199508666992,0.8925199508666992,0.0,50.34514617919922,61.0,53847.78515625,0.0,853.0115966796875,1.0,280.3567199707031,283.78857421875,296.25537109375,299.7574462890625,293.1499938964844,293.1499938964844,280.6499938964844,38433.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862273097038269,1.0,0.0,0.0,3.746711015701294,3.746736526489258,9.366852964376448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7599.6328125,0.0,1662.1407470703125,1895.4371337890625,0.0,3274.908935546875,0.9284656047821044,1.0,0.0,3.0,1.0,0.0
18084060,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9604288935661316,0.3111875057220459,0.2795273065567016,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8429819941520691,0.2138177901506424,0.2033081501722335,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8863108158111572,0.2490959912538528,0.1746974736452102,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8291785717010498,0.2027114182710647,0.1928659677505493,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7434352040290833,0.144999086856842,0.6573885679244995,285.0321350097656,284.95001220703125,295.7349853515625,293.2189636230469,295.7341003417969,297.33447265625,285.0400390625,1.0,0.4022087752819061,1.0,1.0,0.0,1.0,-2.261868953704834,2.2618653774261475,3.5582017972046742e-06,1.382067084312439,0.99138206243515,0.99138206243515,0.0,52.186279296875,61.0,53141.20703125,0.0,861.546630859375,1.0,280.6034851074219,283.9475402832031,296.19189453125,299.54376220703125,293.1499938964844,293.1499938964844,280.6499938964844,34144.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801657557487488,1.0,0.0,0.0,3.787546634674072,3.787571668624878,9.572144108460634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7860.365234375,0.0,1677.2432861328125,1895.4371337890625,0.0,3218.1337890625,0.9366117715835572,1.0,0.0,3.0,1.0,0.0
18084120,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9548707008361816,0.3132638931274414,0.2813761532306671,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8374789953231812,0.2142742574214935,0.2037573605775833,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8801230788230896,0.2496974319219589,0.1751275658607483,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8237637281417847,0.203079879283905,0.1932331621646881,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7379544973373413,0.1448791921138763,0.6569348573684692,285.0450134277344,284.95001220703125,295.7533264160156,293.2169189453125,295.75244140625,297.3347473144531,285.0445556640625,1.0,0.403994470834732,1.0,1.0,0.0,1.0,-2.265822172164917,2.2658185958862305,3.569451337170904e-06,1.383767008781433,1.0,1.0,0.0,53.67273712158203,64.0,53274.765625,0.0,871.11083984375,1.0,280.6431579589844,283.9474792480469,296.1978759765625,299.59588623046875,293.1499938964844,293.1499938964844,280.3500061035156,33480.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878333330154419,1.0,0.0,0.0,3.85383677482605,3.8538625240325928,9.91014303508564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8427.64453125,0.0,1752.0867919921875,1895.4371337890625,0.0,3200.959228515625,0.949282169342041,1.0,0.0,3.0,1.0,0.0
18084180,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9494182467460632,0.3149404227733612,0.2831459939479828,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8322928547859192,0.2145496010780334,0.2041816115379333,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8742523193359375,0.2500414252281189,0.1755195260047912,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8185791373252869,0.2032777965068817,0.1935784518718719,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7328066825866699,0.1446504592895507,0.6565026044845581,284.8964538574219,284.95001220703125,295.77166748046875,293.2145690917969,295.770751953125,297.3325500488281,284.8844909667969,1.0,0.4057735204696655,1.0,1.0,0.0,1.0,-2.2695679664611816,2.269564390182495,3.582550334613188e-06,1.387214183807373,0.9312384724617004,0.9312384724617004,0.0,55.2097282409668,64.0,54296.91796875,0.0,880.6978759765625,1.0,280.3938293457031,283.7676696777344,296.25555419921875,299.8190612792969,293.1499938964844,293.1499938964844,280.3500061035156,35668.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856686949729919,1.0,0.0,0.0,3.8625802993774414,3.862606525421143,9.955161885955022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8181.59765625,0.0,1780.1634521484375,1895.4371337890625,0.0,3269.67919921875,0.95122492313385,1.0,0.0,3.0,1.0,0.0
18084240,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9419873356819152,0.3163406252861023,0.2845237553119659,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.825917661190033,0.2146458327770233,0.2043966948986053,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8670095801353455,0.2501608431339264,0.1757019013166427,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8120647668838501,0.203304648399353,0.1937258541584015,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7266284227371216,0.1442866325378418,0.6554099917411804,284.8827819824219,284.95001220703125,295.7900085449219,293.2119445800781,295.7890930175781,297.3277893066406,284.8863525390625,1.0,0.4074333608150482,1.0,1.0,0.0,1.0,-2.2708067893981934,2.270803213119507,3.588144863897469e-06,1.389304280281067,0.8978176712989807,0.8978176712989807,0.0,57.04032516479492,67.0,54088.4609375,0.0,888.9899291992188,1.0,280.3564758300781,283.773193359375,296.2429504394531,299.7602233886719,293.1499938964844,293.1499938964844,280.6499938964844,38604.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886442184448242,1.0,0.0,0.0,3.7799768447875977,3.7800025939941406,9.53392145675025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7615.1416015625,0.0,1702.8240966796875,1895.4371337890625,0.0,3297.5263671875,0.9360198974609376,1.0,0.0,3.0,1.0,0.0
18084300,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9357047080993652,0.3182272911071777,0.2860244214534759,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8203813433647156,0.2149408012628555,0.2046269923448562,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8608391880989075,0.2505573332309723,0.1759119182825088,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8061963319778442,0.2035197466611862,0.1938865631818771,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7211402058601379,0.1440559029579162,0.6543134450912476,285.031982421875,284.95001220703125,295.8083190917969,293.20904541015625,295.80743408203125,297.32623291015625,285.04010009765625,1.0,0.4090457558631897,1.0,1.0,0.0,1.0,-2.272303342819214,2.272299766540528,3.5950965866504703e-06,1.3919683694839478,0.9978866577148438,0.9978866577148438,0.0,58.75299453735352,67.0,53352.59375,0.0,897.0907592773438,1.0,280.60418701171875,283.9352111816406,296.17926025390625,299.5444030761719,293.1499938964844,293.1499938964844,280.6499938964844,34336.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823555707931519,1.0,0.0,0.0,3.817168712615967,3.817193984985352,9.722455160954269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7877.7763671875,0.0,1714.212158203125,1895.4371337890625,0.0,3238.65185546875,0.9433925151824952,1.0,0.0,3.0,1.0,0.0
18084360,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9319992065429688,0.3203480243682861,0.2879194319248199,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8165704011917114,0.2153777331113815,0.2050484269857406,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8567277193069458,0.2511254549026489,0.1763113141059875,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8020513653755188,0.2038714736700058,0.1942287683486938,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.7171422243118286,0.1439436823129654,0.6538644433021545,285.0492858886719,284.95001220703125,295.82666015625,293.2059020996094,295.8257751464844,297.3268737792969,285.04931640625,1.0,0.4107286036014557,1.0,1.0,0.0,1.0,-2.276209831237793,2.2762062549591064,3.609923851399799e-06,1.3963944911956787,1.0,1.0,0.0,60.14396286010742,70.0,53449.61328125,0.0,906.3416137695312,1.0,280.6433410644531,283.9403076171875,296.1846923828125,299.5941162109375,293.1499938964844,293.1499938964844,280.3500061035156,33840.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803460597991943,1.0,0.0,0.0,3.8745601177215576,3.87458610534668,1.0017009799412335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8444.486328125,0.0,1780.49267578125,1895.4371337890625,0.0,3219.823486328125,0.9542105197906494,1.0,0.0,3.0,1.0,0.0
18084420,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9279900789260864,0.322042167186737,0.2897141575813293,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8125728964805603,0.2156322300434112,0.2054500132799148,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8524950742721558,0.2514347434043884,0.1766771376132965,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7977694869041443,0.2040514647960662,0.1945540308952331,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7129545211791992,0.1437185853719711,0.6534388661384583,284.90234375,284.95001220703125,295.8450012207031,293.2025146484375,295.8441162109375,297.3247375488281,284.8901672363281,1.0,0.4124205410480499,1.0,1.0,0.0,1.0,-2.279900550842285,2.279896974563598,3.6239448490960058e-06,1.4005597829818726,0.9390909075737,0.9390909075737,0.0,61.606258392333984,70.0,54482.68359375,0.0,915.6828002929688,1.0,280.3934326171875,283.7608337402344,296.24169921875,299.8164978027344,293.1499938964844,293.1499938964844,280.3500061035156,35660.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875176310539246,1.0,0.0,0.0,3.883817434310913,3.8838436603546143,1.0064933348985503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8197.8935546875,0.0,1806.4931640625,1895.4371337890625,0.0,3286.985107421875,0.9561713337898254,1.0,0.0,3.0,1.0,0.0
18084480,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.922003448009491,0.3234297037124634,0.2910915613174438,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8071132898330688,0.215698704123497,0.2056399136781692,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8468872308731079,0.2515065670013428,0.1768299341201782,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7921144962310791,0.2040520310401916,0.1946792900562286,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.707343578338623,0.143350213766098,0.6523388028144836,284.88482666015625,284.95001220703125,295.86334228515625,293.198974609375,295.8624267578125,297.3198547363281,284.8880920410156,1.0,0.4140033721923828,1.0,1.0,0.0,1.0,-2.281012773513794,2.2810091972351074,3.6290680327510927e-06,1.4024814367294312,0.9043950438499452,0.9043950438499452,0.0,63.3845100402832,58.0,54279.484375,0.0,923.7006225585938,1.0,280.3563537597656,283.7622375488281,296.2290344238281,299.7582092285156,293.1499938964844,293.1499938964844,280.04998779296875,38501.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904416561126709,1.0,0.0,0.0,3.805663824081421,3.805689811706543,9.66393713497382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8576.0654296875,0.0,1732.8575439453125,1895.4371337890625,0.0,3314.33740234375,0.9416713714599608,1.0,0.0,3.0,1.0,0.0
18084540,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79132080078125,0.9244511127471924,0.3248167932033539,0.2923694849014282,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923583984375,0.8078505992889404,0.2157271951436996,0.205697551369667,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918395996094,0.8476288318634033,0.2515415251255035,0.176882266998291,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925720214844,0.7927706241607666,0.2040157914161682,0.1946741491556167,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.7072985172271729,0.1429450362920761,0.6506317257881165,284.791259765625,284.95001220703125,295.88165283203125,293.1952209472656,295.8807678222656,297.3152770996094,284.7922058105469,1.0,0.4134546220302582,1.0,1.0,0.0,1.0,-2.280529737472534,2.280526161193848,3.62794503416808e-06,1.4024711847305298,0.8064975738525391,0.8064975738525391,0.0,63.18399429321289,58.0,54606.265625,0.0,922.4373168945312,1.0,280.0982666015625,283.6578674316406,296.24346923828125,299.87225341796875,293.1499938964844,293.1499938964844,280.04998779296875,43849.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963357210159302,1.0,0.0,0.0,3.661076545715332,3.661102056503296,8.943570151132008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8205.359375,0.0,1604.437744140625,1895.4371337890625,0.0,3369.404052734375,0.9102282524108888,1.0,0.0,3.0,1.0,0.0
