time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084600,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9322118759155272,0.3263987004756927,0.2935805022716522,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8124294877052307,0.2158182859420776,0.2056664526462555,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8523500561714172,0.2516701817512512,0.1768668442964553,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7973713278770447,0.2040386646986007,0.194581925868988,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7107648253440857,0.1425761878490448,0.6485266089439392,284.8778381347656,284.95001220703125,295.8999938964844,293.1913452148437,295.89910888671875,297.3118896484375,284.882568359375,1.0,0.4119616746902466,1.0,1.0,0.0,1.0,-2.2789864540100098,2.2789828777313232,3.622365056799026e-06,1.4009480476379397,0.8249853253364563,0.8249853253364563,0.0,61.743927001953125,46.0,54219.79296875,0.0,915.3048706054688,1.0,280.0581359863281,283.7493896484375,296.203125,299.7408752441406,293.1499938964844,293.1499938964844,280.3500061035156,42173.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958264589309692,1.0,0.0,0.0,3.5083258152008057,3.508349657058716,8.21283606455836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7671.0830078125,0.0,1425.5836181640625,1895.4371337890625,0.0,3364.650390625,0.8801093697547913,1.0,0.0,3.0,1.0,0.0
18084660,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9461945295333862,0.3284787535667419,0.2951176464557647,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8212791681289673,0.216161161661148,0.205764815211296,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8619965314865112,0.2521235644817352,0.1769909411668777,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.80665522813797,0.2043019831180572,0.1946106851100921,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7180398106575012,0.1423944383859634,0.6467875242233276,285.0135192871094,284.95001220703125,295.9183349609375,293.18731689453125,295.9174499511719,297.31256103515625,285.01934814453125,1.0,0.4097810387611389,1.0,1.0,0.0,1.0,-2.2790706157684326,2.279067039489746,3.621597670644405e-06,1.4002289772033691,0.9126010537147522,0.9126010537147522,0.0,59.14661407470703,46.0,53578.19921875,0.0,905.3056640625,1.0,280.2978820800781,283.8918762207031,296.1386108398437,299.5201110839844,293.1499938964844,293.1499938964844,280.3500061035156,35167.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875910043716431,1.0,0.0,0.0,3.5560431480407715,3.5560662746429443,8.437763767688011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7911.6748046875,0.0,1425.05712890625,1895.4371337890625,0.0,3287.671630859375,0.8861196637153625,1.0,0.0,3.0,1.0,0.0
18084720,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.965540051460266,0.330643743276596,0.2969344854354858,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8346333503723145,0.2166020423173904,0.2060194760560989,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8771966099739075,0.252675861120224,0.1772627681493759,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8201949000358582,0.2046615779399871,0.194788172841072,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7290483713150024,0.1423112899065017,0.6456081867218018,285.00836181640625,284.95001220703125,295.9366760253906,293.1831970214844,295.9357604980469,297.3147888183594,285.00653076171875,1.0,0.4071205556392669,1.0,1.0,0.0,1.0,-2.281102180480957,2.2810986042022705,3.6276762784837047e-06,1.401287078857422,0.931142032146454,0.931142032146454,0.0,55.61871719360352,34.0,53717.21484375,0.0,893.6121826171875,1.0,280.3414306640625,283.8754577636719,296.147705078125,299.5723571777344,293.1499938964844,293.1499938964844,280.04998779296875,33472.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884358286857605,1.0,0.0,0.0,3.634668350219727,3.6346919536590576,8.815011938168027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8461.19140625,0.0,1497.3475341796875,1895.4371337890625,0.0,3257.40966796875,0.9000387191772461,1.0,0.0,3.0,1.0,0.0
18084780,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.986096441745758,0.3323410749435425,0.2985413074493408,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8517223000526428,0.2168519794940948,0.2062067091464996,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8966203331947327,0.2529524862766266,0.1774522811174392,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.83659428358078,0.2048425078392028,0.1949037611484527,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7429593205451965,0.1421162635087967,0.6443063020706177,284.870849609375,284.95001220703125,295.9549865722656,293.17901611328125,295.9541015625,297.3143920898437,284.8644104003906,1.0,0.4040125906467438,1.0,1.0,0.0,1.0,-2.2823245525360107,2.282320737838745,3.631783783930586e-06,1.4022583961486816,0.8383212685585022,0.8383212685585022,0.0,51.69266891479492,34.0,54390.41015625,0.0,879.5526123046875,1.0,280.0989074707031,283.72076416015625,296.2060852050781,299.782470703125,293.1499938964844,293.1499938964844,280.04998779296875,38153.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904498815536499,1.0,0.0,0.0,3.5951414108276367,3.595165252685547,8.624327847428503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8192.533203125,0.0,1488.8616943359375,1895.4371337890625,0.0,3314.414306640625,0.8918755650520325,1.0,0.0,3.0,1.0,0.0
18084840,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9990000128746032,0.333989530801773,0.297978937625885,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8677536845207214,0.216997817158699,0.2062395364046096,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.914949119091034,0.2531005442142486,0.1774777024984359,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8517180681228638,0.2049241364002227,0.1948755532503128,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7558519244194031,0.1418404430150985,0.6425724029541016,284.9045715332031,284.95001220703125,295.97332763671875,293.1747436523437,295.9724426269531,297.3128662109375,284.9070129394531,1.0,0.4002352952957153,1.0,1.0,0.0,1.0,-2.275580883026123,2.2755773067474365,3.6098995224165273e-06,1.3974590301513672,0.8374002575874329,0.8374002575874329,0.0,48.40303421020508,25.0,54009.48046875,0.0,861.4705200195312,1.0,280.0583801269531,283.7656555175781,296.1915283203125,299.7081298828125,293.1499938964844,293.1499938964844,280.3500061035156,39532.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919664025306702,1.0,0.0,0.0,3.4827592372894287,3.4827823638916016,8.093571182143933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7656.70556640625,0.0,1380.16552734375,1895.4371337890625,0.0,3328.592529296875,0.8715562224388123,1.0,0.0,3.0,1.0,0.0
18084900,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9990000128746032,0.3373846411705017,0.2859857380390167,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8800950050354004,0.2173117697238922,0.2063651978969574,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9299032688140868,0.2534783184528351,0.1775927394628524,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8633884191513062,0.2051646560430526,0.1949365437030792,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7656378746032715,0.1416882276535034,0.6411741971969604,285.01324462890625,284.95001220703125,295.9916687011719,293.1704406738281,295.9907531738281,297.320068359375,285.0166015625,1.0,0.3959553241729736,1.0,1.0,0.0,1.0,-2.2593398094177246,2.259336233139038,3.5608181860879995e-06,1.3884215354919434,0.9115201234817504,0.9115201234817504,0.0,46.05596160888672,25.0,53102.49609375,0.0,835.4981689453125,1.0,280.2973327636719,283.88653564453125,296.13104248046875,299.4925231933594,293.1499938964844,293.1499938964844,280.3500061035156,34411.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850019574165344,1.0,0.0,0.0,3.5310537815093994,3.531076431274414,8.319590278915712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7866.5029296875,0.0,1393.3170166015625,1895.4371337890625,0.0,3263.43701171875,0.8794616460800171,1.0,0.0,3.0,1.0,0.0
18084960,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.3423463106155395,0.2733504474163055,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.894198477268219,0.2176759839057922,0.2066276967525482,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9466550350189208,0.2539087831974029,0.1778382211923599,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8768705725669861,0.2054540067911148,0.1951277554035186,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7770459055900574,0.141623318195343,0.640367329120636,284.9867248535156,284.95001220703125,296.010009765625,293.1661682128906,296.00909423828125,297.3361511230469,284.9824523925781,1.0,0.3911545872688293,1.0,1.0,0.0,1.0,-2.24023175239563,2.240228176116944,3.5024102089664666e-06,1.3769301176071167,0.9122068285942078,0.9122068285942078,0.0,43.62876510620117,28.0,52848.8515625,0.0,808.15234375,1.0,280.3411865234375,283.856201171875,296.1337890625,299.522216796875,293.1499938964844,293.1499938964844,280.04998779296875,33743.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818196058273315,1.0,0.0,0.0,3.5969064235687256,3.5969295501708984,8.632797516838764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8365.80078125,0.0,1458.26220703125,1895.4371337890625,0.0,3233.630859375,0.8914538621902466,1.0,0.0,3.0,1.0,0.0
18085020,297.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.9990000128746032,0.3477842509746551,0.2638274431228637,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.9054884910583496,0.2178412824869156,0.2068327963352203,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.9592267274856568,0.2540627717971802,0.1780115813016891,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.887726366519928,0.2055559903383255,0.195266991853714,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.786194384098053,0.141484647989273,0.6396775841712952,284.8427124023437,284.95001220703125,296.0283203125,293.161865234375,296.02740478515625,297.3551330566406,284.8375549316406,1.0,0.3878266215324402,1.0,1.0,0.0,1.0,-2.2256808280944824,2.225677251815796,3.457655338934273e-06,1.367698311805725,0.8059008121490479,0.8059008121490479,0.0,41.8513069152832,28.0,53038.73046875,0.0,787.8963623046875,1.0,280.1002197265625,283.7085266113281,296.1828308105469,299.6943359375,293.1499938964844,293.1499938964844,280.04998779296875,40045.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868422508239746,1.0,0.0,0.0,3.5147857666015625,3.5148093700408936,8.24310916414106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8044.81884765625,0.0,1417.024658203125,1895.4371337890625,0.0,3280.66455078125,0.8748350739479065,1.0,0.0,3.0,1.0,0.0
18085080,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.3532565236091614,0.2566942274570465,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9145462512969972,0.2179573625326156,0.2068882882595062,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9680410623550416,0.2541632354259491,0.1780339479446411,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8959017395973206,0.2056101113557815,0.195265308022499,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.793035626411438,0.1413440704345703,0.638742208480835,284.8951416015625,284.95001220703125,296.0466613769531,293.1576232910156,296.0457458496094,297.3742370605469,284.8985290527344,1.0,0.3851054608821869,1.0,1.0,0.0,1.0,-2.2136898040771484,2.213686466217041,3.4215784125990467e-06,1.3605329990386963,0.8116035461425781,0.8116035461425781,0.0,40.57341766357422,46.0,52466.65234375,0.0,772.0950927734375,1.0,280.05908203125,283.77642822265625,296.1597900390625,299.587158203125,293.1499938964844,293.1499938964844,280.3500061035156,40720.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864302635192871,1.0,0.0,0.0,3.372607469558716,3.3726296424865723,7.589704864585656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7516.275390625,0.0,1278.5369873046875,1895.4371337890625,0.0,3276.80859375,0.8487594723701477,1.0,0.0,3.0,1.0,0.0
18085140,297.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.3586524426937103,0.2560563385486603,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9157167673110962,0.2182921916246414,0.2070914804935455,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9690923690795898,0.2545549273490906,0.1781979501247406,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8968545198440552,0.2058712095022201,0.1954047083854675,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7935665845870972,0.141379252076149,0.6384677886962891,285.0157775878906,284.95001220703125,296.06500244140625,293.1534423828125,296.0640869140625,297.3941345214844,285.0213928222656,1.0,0.3853910863399505,1.0,1.0,0.0,1.0,-2.2130582332611084,2.213054895401001,3.4201189009763766e-06,1.3604928255081177,0.8919587731361389,0.8919587731361389,0.0,40.47942352294922,46.0,51876.73046875,0.0,771.1748046875,1.0,280.29449462890625,283.9049987792969,296.0997314453125,299.37469482421875,293.1499938964844,293.1499938964844,280.3500061035156,34439.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779903650283813,1.0,0.0,0.0,3.4279327392578125,3.4279544353485107,7.840754960852792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7738.91845703125,0.0,1288.8897705078125,1895.4371337890625,0.0,3197.744140625,0.8569682836532593,1.0,0.0,3.0,1.0,0.0
18085200,297.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.3630110621452331,0.2603474855422973,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9108642935752868,0.218712106347084,0.2074972242116928,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9645521640777588,0.2550409436225891,0.1785467267036438,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8924460411071777,0.2062140107154846,0.1957380324602127,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7894302010536194,0.1414868533611297,0.6389928460121155,285.0084533691406,284.95001220703125,296.0833435058594,293.1493530273437,296.0823974609375,297.40838623046875,285.00714111328125,1.0,0.3875623643398285,1.0,1.0,0.0,1.0,-2.221902370452881,2.221899032592773,3.446982418608968e-06,1.3659939765930176,0.909256875514984,0.909256875514984,0.0,41.27103042602539,64.0,52153.4375,0.0,782.2409057617188,1.0,280.3402709960937,283.885009765625,296.111328125,299.4330444335937,293.1499938964844,293.1499938964844,280.04998779296875,32878.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746169209480286,1.0,0.0,0.0,3.517744302749634,3.5177664756774902,8.256991463895247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8275.2177734375,0.0,1368.43310546875,1895.4371337890625,0.0,3166.114501953125,0.8733484148979187,1.0,0.0,3.0,1.0,0.0
18085260,297.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.3657016158103943,0.2693776488304138,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9005720615386963,0.218947485089302,0.2078772634267807,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9537603259086608,0.2552670538425445,0.1788501888513565,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8826620578765869,0.2063827663660049,0.1960496008396148,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.780555784702301,0.1414474099874496,0.6394719481468201,284.8841247558594,284.95001220703125,296.1016540527344,293.1453552246094,296.1007385253906,297.4124450683594,284.8792724609375,1.0,0.3914185762405395,1.0,1.0,0.0,1.0,-2.2376482486724854,2.237644672393799,3.49407105204591e-06,1.3750078678131104,0.8273181915283203,0.8273181915283203,0.0,42.93449401855469,64.0,53057.21875,0.0,803.1143798828125,1.0,280.1015319824219,283.7408142089844,296.17437744140625,299.655517578125,293.1499938964844,293.1499938964844,280.04998779296875,37478.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810970187187195,1.0,0.0,0.0,3.48909854888916,3.489121198654175,8.123062116283108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8050.76953125,0.0,1371.99267578125,1895.4371337890625,0.0,3226.860595703125,0.8679235577583313,1.0,0.0,3.0,1.0,0.0
18085320,297.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.9990000128746032,0.3668099045753479,0.28297820687294,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.8858250975608826,0.2191005796194076,0.2081157118082046,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.9365970492362976,0.2553912699222564,0.179004356265068,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.8683453798294067,0.2064723223447799,0.196228489279747,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.7676118612289429,0.1412853896617889,0.63934326171875,284.92987060546875,284.95001220703125,296.1199951171875,293.1415100097656,296.1190795898437,297.4060974121094,284.934326171875,1.0,0.3967337906360626,1.0,1.0,0.0,1.0,-2.2587006092071533,2.258697032928467,3.5569394185586134e-06,1.3865855932235718,0.8410761952400208,0.8410761952400208,0.0,45.49547958374024,82.0,53249.4609375,0.0,832.7559814453125,1.0,280.05926513671875,283.78857421875,296.16668701171875,299.6132507324219,293.1499938964844,293.1499938964844,280.3500061035156,37934.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837607502937317,1.0,0.0,0.0,3.4118435382843018,3.411865711212158,7.767325769236777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7586.630859375,0.0,1297.52880859375,1895.4371337890625,0.0,3251.813720703125,0.8548781871795654,1.0,0.0,3.0,1.0,0.0
18085380,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.9990000128746032,0.3668451309204101,0.2997135818004608,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8692120313644409,0.2194396704435348,0.2084532529115677,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9164513945579528,0.2557659149169922,0.1792546808719635,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8524479866027832,0.2067369967699051,0.1965013593435287,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.7531968951225281,0.1411755234003067,0.6392472982406616,285.0597229003906,284.95001220703125,296.1383361816406,293.1378173828125,296.137451171875,297.3927307128906,285.0665283203125,1.0,0.4033427238464355,1.0,1.0,0.0,1.0,-2.28493595123291,2.284932374954224,3.636062274381402e-06,1.400965690612793,0.9409608244895936,0.9409608244895936,0.0,48.80582046508789,82.0,53219.578125,0.0,870.8976440429688,1.0,280.2962341308594,283.9156799316406,296.1161804199219,299.4513244628906,293.1499938964844,293.1499938964844,280.3500061035156,32255.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790167570114136,1.0,0.0,0.0,3.506885290145874,3.506907224655152,8.206092161344714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7870.08984375,0.0,1352.7801513671875,1895.4371337890625,0.0,3207.365478515625,0.8725004196166992,1.0,0.0,3.0,1.0,0.0
18085440,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9990000128746032,0.3657155334949493,0.3187340199947357,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8524469137191772,0.2198569327592849,0.2089709043502807,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8971556425094604,0.2562274634838104,0.1796710044145584,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8365249037742615,0.2070766389369964,0.1969460546970367,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7387388944625854,0.14105986058712,0.6394705176353455,285.06500244140625,284.95001220703125,296.1566772460937,293.1343078613281,296.1557922363281,297.3726806640625,285.0641784667969,1.0,0.4110885262489319,1.0,1.0,0.0,1.0,-2.315854549407959,2.3158507347106934,3.730953494596178e-06,1.4182438850402832,0.9836720824241638,0.9836720824241638,0.0,52.804046630859375,85.0,53995.56640625,0.0,917.3057250976562,1.0,280.34100341796875,283.8986511230469,296.1317749023437,299.54864501953125,293.1499938964844,293.1499938964844,280.04998779296875,30759.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879400372505188,1.0,0.0,0.0,3.629849910736084,3.6298727989196777,8.791654408923932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8486.1376953125,0.0,1471.870361328125,1895.4371337890625,0.0,3210.960693359375,0.8971208930015564,1.0,0.0,3.0,1.0,0.0
18085500,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9887635707855223,0.3634462654590606,0.3283103406429291,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.833164393901825,0.2200374603271484,0.2094683796167373,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8752126097679138,0.2563669085502624,0.1800436973571777,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8178625702857971,0.2071919292211532,0.1973751932382583,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.7218877077102661,0.1407176703214645,0.6394397020339966,284.9198303222656,284.95001220703125,296.17498779296875,293.1310119628906,296.17413330078125,297.34503173828125,284.9084167480469,1.0,0.4169880449771881,1.0,1.0,0.0,1.0,-2.3317017555236816,2.331697940826416,3.780863835345372e-06,1.4276609420776367,0.9047531485557556,0.9047531485557556,0.0,57.92569351196289,85.0,55319.9375,0.0,953.9192504882812,1.0,280.0981750488281,283.7172546386719,296.19561767578125,299.8103942871094,293.1499938964844,293.1499938964844,280.04998779296875,33902.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889480710029602,1.0,0.0,0.0,3.670062065124512,3.670085906982422,8.987524893200316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8302.7666015625,0.0,1539.822265625,1895.4371337890625,0.0,3305.350830078125,0.9064577221870422,1.0,0.0,3.0,1.0,0.0
18085560,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.963058054447174,0.3625833094120025,0.3270340263843536,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8123639822006226,0.2199825048446655,0.2097406387329101,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8520025610923767,0.2562138736248016,0.180188313126564,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7961369752883911,0.2070810049772262,0.197591945528984,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7019823789596558,0.140160247683525,0.6384665369987488,284.896240234375,284.95001220703125,296.1933288574219,293.1279602050781,296.19244384765625,297.324951171875,284.8985595703125,1.0,0.421524167060852,1.0,1.0,0.0,1.0,-2.3296959400177,2.3296921253204346,3.771830051846337e-06,1.4244924783706665,0.8710889220237732,0.8710889220237732,0.0,64.04792022705078,88.0,55077.8671875,0.0,975.9656372070312,1.0,280.0578308105469,283.7101745605469,296.1824645996094,299.7640686035156,293.1499938964844,293.1499938964844,280.3500061035156,37485.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948830366134644,1.0,0.0,0.0,3.602323055267334,3.602346897125244,8.658818160256487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7738.23583984375,0.0,1491.7398681640625,1895.4371337890625,0.0,3355.841796875,0.8954219818115234,1.0,0.0,3.0,1.0,0.0
18085620,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9430856704711914,0.3633787930011749,0.3272003531455993,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7967631220817566,0.2201006412506103,0.2099541425704956,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8364915251731873,0.2563046514987945,0.180298626422882,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7805778980255127,0.2071317136287689,0.1977481395006179,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.687041163444519,0.1397198885679245,0.6371182203292847,285.0262145996094,284.95001220703125,296.211669921875,293.1251525878906,296.2107849121094,297.3168640136719,285.0317077636719,1.0,0.425311267375946,1.0,1.0,0.0,1.0,-2.3286075592041016,2.328603744506836,3.7669008179364015e-06,1.422748327255249,0.9599834084510804,0.9599834084510804,0.0,69.0942611694336,88.0,54401.3515625,0.0,994.856689453125,1.0,280.3003234863281,283.8507995605469,296.1143493652344,299.5484924316406,293.1499938964844,293.1499938964844,280.3500061035156,33419.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902989029884338,1.0,0.0,0.0,3.654655694961548,3.654679298400879,8.912226121537969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7987.67919921875,0.0,1519.019287109375,1895.4371337890625,0.0,3313.002685546875,0.9062076807022096,1.0,0.0,3.0,1.0,0.0
18085680,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.929812788963318,0.3648674488067627,0.3284419476985931,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7861964702606201,0.2203373461961746,0.2103025615215301,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8263564109802246,0.2565406262874603,0.180553451180458,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7702903151512146,0.2072949260473251,0.1980285346508026,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.6768627166748047,0.139398455619812,0.6362219452857971,285.0197448730469,284.95001220703125,296.2300109863281,293.1226501464844,296.2291259765625,297.3143005371094,285.0172424316406,1.0,0.4286392331123352,1.0,1.0,0.0,1.0,-2.3304266929626465,2.330422878265381,3.7736581361969e-06,1.4245758056640625,0.9819011688232422,0.9819011688232422,0.0,73.05911254882812,76.0,54582.22265625,0.0,1012.50732421875,1.0,280.3422241210937,283.83233642578125,296.1142272949219,299.59588623046875,293.1499938964844,293.1499938964844,280.04998779296875,32465.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892360329627991,1.0,0.0,0.0,3.740912437438965,3.740936517715454,9.337881010651472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8560.2861328125,0.0,1609.578369140625,1895.4371337890625,0.0,3303.062255859375,0.923198699951172,1.0,0.0,3.0,1.0,0.0
18085740,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9262168407440186,0.3660686016082763,0.329736590385437,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7827357053756714,0.2203799933195114,0.2105093747377395,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8229808211326599,0.2565061151981354,0.1806830763816833,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7668994665145874,0.2072749584913253,0.1981701850891113,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6730553507804871,0.1389806866645813,0.6348947286605835,284.8669738769531,284.95001220703125,296.2483215332031,293.1204528808594,296.2474670410156,297.3102111816406,284.8580017089844,1.0,0.4295108616352081,1.0,1.0,0.0,1.0,-2.33109188079834,2.3310883045196533,3.777097163037979e-06,1.4259517192840576,0.8804867267608643,0.8804867267608643,0.0,74.51240539550781,76.0,55421.28125,0.0,1018.979736328125,1.0,280.09625244140625,283.657958984375,296.1655578613281,299.8066711425781,293.1499938964844,293.1499938964844,280.04998779296875,36596.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966624140739441,1.0,0.0,0.0,3.7296664714813232,3.72969126701355,9.28182316783932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8294.92578125,0.0,1628.1849365234375,1895.4371337890625,0.0,3372.45361328125,0.9211709499359132,1.0,0.0,3.0,1.0,0.0
18085800,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9271343946456908,0.367188811302185,0.3306972086429596,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7825798988342285,0.2203112691640854,0.2104642987251281,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8227357864379883,0.2563316524028778,0.1805770695209503,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7666757106781006,0.207148015499115,0.198070079088211,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.672174870967865,0.1384951919317245,0.6327723860740662,284.880859375,284.95001220703125,296.26666259765625,293.1185913085937,296.2657775878906,297.30517578125,284.8851928710937,1.0,0.4291023910045624,1.0,1.0,0.0,1.0,-2.32897424697876,2.328970432281494,3.772036279769964e-06,1.4258849620819092,0.8606971502304077,0.8606971502304077,0.0,74.54842376708984,64.0,55074.57421875,0.0,1016.8806762695312,1.0,280.057373046875,283.6891174316406,296.1473083496094,299.729736328125,293.1499938964844,293.1499938964844,280.3500061035156,39382.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990646004676819,1.0,0.0,0.0,3.6207387447357178,3.620763063430786,8.74757461133413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7725.16845703125,0.0,1525.9637451171875,1895.4371337890625,0.0,3394.86328125,0.9014492630958556,1.0,0.0,3.0,1.0,0.0
18085860,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9333027005195618,0.3689429759979248,0.3319105505943298,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7861467003822327,0.2204858809709549,0.2104469239711761,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8260816931724548,0.2564840018749237,0.1805174648761749,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7700162529945374,0.2072495967149734,0.1979914009571075,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.674562394618988,0.1381820738315582,0.6306763291358948,285.0195617675781,284.95001220703125,296.2850036621094,293.1170959472656,296.2841186523437,297.3045959472656,285.0253601074219,1.0,0.4277252852916717,1.0,1.0,0.0,1.0,-2.327420711517334,2.3274168968200684,3.769035402001464e-06,1.426355242729187,0.9521703124046326,0.9521703124046326,0.0,73.20014953613281,64.0,54384.84375,0.0,1009.8941040039062,1.0,280.3006286621094,283.83642578125,296.08477783203125,299.5144348144531,293.1499938964844,293.1499938964844,280.3500061035156,34208.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924978971481323,1.0,0.0,0.0,3.6683309078216553,3.668354749679565,8.979048402579792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7979.197265625,0.0,1540.1884765625,1895.4371337890625,0.0,3333.5595703125,0.9100367426872252,1.0,0.0,3.0,1.0,0.0
18085920,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.944810688495636,0.3708996176719665,0.3335320055484772,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7936860918998718,0.2207939326763153,0.2105967700481414,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8332311511039734,0.2567918598651886,0.1806274801492691,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.77720707654953,0.2074783146381378,0.1980678439140319,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6804823279380798,0.1379906982183456,0.6291294693946838,285.01617431640625,284.95001220703125,296.3033447265625,293.1159973144531,296.3024597167969,297.3060607910156,285.0140075683594,1.0,0.4256802201271057,1.0,1.0,0.0,1.0,-2.3280513286590576,2.328047513961792,3.77314222532732e-06,1.428278565406799,0.974391520023346,0.974391520023346,0.0,70.60548400878906,52.0,54528.09765625,0.0,1000.2681884765624,1.0,280.3423156738281,283.82177734375,296.0923156738281,299.5672302246094,293.1499938964844,293.1499938964844,280.04998779296875,32977.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902327418327332,1.0,0.0,0.0,3.7480974197387695,3.748121976852417,9.3737861561749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8549.625,0.0,1621.8446044921875,1895.4371337890625,0.0,3312.38427734375,0.9252092838287354,1.0,0.0,3.0,1.0,0.0
18085980,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9586573839187622,0.3723536729812622,0.3349689543247223,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8035472631454468,0.22091805934906,0.2106912285089492,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8426501154899597,0.2568346858024597,0.1806728541851043,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7867308259010315,0.2075341045856475,0.1980916857719421,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6885191798210144,0.13770192861557,0.6275079846382141,284.8672180175781,284.95001220703125,296.3216552734375,293.11529541015625,296.32080078125,297.304443359375,284.8588562011719,1.0,0.4230465590953827,1.0,1.0,0.0,1.0,-2.328043222427368,2.3280394077301025,3.775119466808974e-06,1.429737567901611,0.8748803734779358,0.8748803734779358,0.0,67.38189697265625,52.0,55329.7265625,0.0,987.4721069335938,1.0,280.09619140625,283.6522827148437,296.1501159667969,299.7826232910156,293.1499938964844,293.1499938964844,280.04998779296875,37106.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968961238861084,1.0,0.0,0.0,3.728370428085327,3.728395462036133,9.275373713535372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8280.291015625,0.0,1630.5765380859375,1895.4371337890625,0.0,3374.634521484375,0.9211933612823486,1.0,0.0,3.0,1.0,0.0
18086040,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.972992181777954,0.3736522495746612,0.3359837234020233,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8144915699958801,0.2209360301494598,0.2105851173400879,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.853641927242279,0.2567382156848907,0.1805173307657241,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7977198362350464,0.207487091422081,0.1979248374700546,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6978249549865723,0.1373370736837387,0.6252820491790771,284.8855895996094,284.95001220703125,296.3399963378906,293.1150207519531,296.339111328125,297.3013000488281,284.88995361328125,1.0,0.4198426306247711,1.0,1.0,0.0,1.0,-2.325605154037476,2.32560133934021,3.768947863136418e-06,1.4294027090072632,0.8591155409812927,0.8591155409812927,0.0,63.8593864440918,40.0,54984.60546875,0.0,970.9706420898438,1.0,280.0574035644531,283.6873474121094,296.1368408203125,299.7103881835937,293.1499938964844,293.1499938964844,280.3500061035156,39563.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987860083580017,1.0,0.0,0.0,3.616703987121582,3.6167283058166495,8.728090392651211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7715.04150390625,0.0,1522.8590087890625,1895.4371337890625,0.0,3392.265380859375,0.9008013010025024,1.0,0.0,3.0,1.0,0.0
18086100,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9894596934318542,0.3755649030208587,0.3372440338134765,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8282211422920227,0.2211939096450805,0.2105388045310974,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8687229156494141,0.2569580376148224,0.1804278790950775,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8121232390403748,0.2076630741357803,0.1978098601102829,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7102566957473755,0.1371281147003173,0.6231714487075806,285.0235595703125,284.95001220703125,296.3583374023437,293.115234375,296.3574523925781,297.3022766113281,285.029296875,1.0,0.4162587523460388,1.0,1.0,0.0,1.0,-2.3239731788635254,2.32396936416626,3.764794882954448e-06,1.429160475730896,0.9515295028686525,0.9515295028686525,0.0,59.70626449584961,40.0,54308.765625,0.0,952.8378295898438,1.0,280.300537109375,283.8338928222656,296.0787048339844,299.5009460449219,293.1499938964844,293.1499938964844,280.3500061035156,34224.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919409513473511,1.0,0.0,0.0,3.66579008102417,3.66581392288208,8.966613904703991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7970.40576171875,0.0,1537.4666748046875,1895.4371337890625,0.0,3328.3544921875,0.9095072150230408,1.0,0.0,3.0,1.0,0.0
18086160,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9990000128746032,0.3778465092182159,0.333684355020523,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8422749042510986,0.2215663194656372,0.2107212543487548,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8846406936645508,0.2573090493679046,0.180549144744873,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8259278535842896,0.2079458087682724,0.19790980219841,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7220702171325684,0.1370142847299575,0.6218535304069519,285.01739501953125,284.95001220703125,296.3766784667969,293.1159362792969,296.37579345703125,297.3055419921875,285.0132751464844,1.0,0.4121682047843933,1.0,1.0,0.0,1.0,-2.317334175109864,2.3173303604125977,3.744489504242665e-06,1.425656795501709,0.9731132388114928,0.9731132388114928,0.0,55.9165153503418,28.0,54369.6015625,0.0,931.0472412109376,1.0,280.34228515625,283.8152160644531,296.0898132324219,299.55767822265625,293.1499938964844,293.1499938964844,280.04998779296875,32957.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895265460014343,1.0,0.0,0.0,3.746526002883911,3.74655032157898,9.365927553517396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8535.7783203125,0.0,1619.8701171875,1895.4371337890625,0.0,3305.779296875,0.9248284697532654,1.0,0.0,3.0,1.0,0.0
18086220,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9990000128746032,0.3811941742897033,0.321406215429306,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8526610732078552,0.2217010855674743,0.2108862251043319,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8962205648422241,0.2573296427726745,0.1806282848119735,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.8357298970222473,0.208002284169197,0.1979944407939911,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.730064332485199,0.1367697566747665,0.6206561923027039,284.8486022949219,284.95001220703125,296.3949890136719,293.1171569824219,296.39410400390625,297.313720703125,284.8385314941406,1.0,0.4070912301540375,1.0,1.0,0.0,1.0,-2.297601222991944,2.297597646713257,3.6821388675889466e-06,1.4135087728500366,0.8574177026748657,0.8574177026748657,0.0,53.16960906982422,28.0,54779.984375,0.0,900.404052734375,1.0,280.0963439941406,283.6336364746094,296.1480407714844,299.76007080078125,293.1499938964844,293.1499938964844,280.04998779296875,37933.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895767331123352,1.0,0.0,0.0,3.711000442504883,3.711025476455689,9.18914963676798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8223.4541015625,0.0,1616.808837890625,1895.4371337890625,0.0,3364.098388671875,0.9173769354820251,1.0,0.0,3.0,1.0,0.0
18086280,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9990000128746032,0.3857983648777008,0.3079178631305694,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8646594882011414,0.2217090278863906,0.2108178287744522,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9095081090927124,0.2571866512298584,0.1804756075143814,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8469410538673401,0.2079352587461471,0.1978559792041778,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7391408085823059,0.1364697217941284,0.6188502907752991,284.8655090332031,284.95001220703125,296.413330078125,293.1189270019531,296.4124450683594,297.3287658691406,284.8697204589844,1.0,0.401294857263565,1.0,1.0,0.0,1.0,-2.274129867553711,2.2741262912750244,3.6083677059650654e-06,1.3988041877746582,0.8337495923042297,0.8337495923042297,0.0,50.21931838989258,31.0,53937.57421875,0.0,865.8147583007812,1.0,280.0575561523437,283.6788330078125,296.13006591796875,299.6553039550781,293.1499938964844,293.1499938964844,280.3500061035156,41232.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962794542312622,1.0,0.0,0.0,3.555757999420166,3.555782079696656,8.436410325884935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7620.5068359375,0.0,1468.9664306640625,1895.4371337890625,0.0,3368.87939453125,0.8885776996612549,1.0,0.0,3.0,1.0,0.0
18086340,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9990000128746032,0.3917669057846069,0.2974043786525726,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.874847948551178,0.2219613045454025,0.2108554095029831,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9214956760406494,0.2573680281639099,0.1804244965314865,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.856451690196991,0.2080951035022735,0.1978151053190231,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7467679381370544,0.1363752484321594,0.6175686717033386,284.99713134765625,284.95001220703125,296.4316711425781,293.1212463378906,296.4307556152344,297.3526306152344,285.0018920898437,1.0,0.3972525894641876,1.0,1.0,0.0,1.0,-2.256343364715576,2.2563397884368896,3.5526102237781743e-06,1.3873660564422607,0.9142003059387208,0.9142003059387208,0.0,47.99899673461914,31.0,52973.69140625,0.0,840.1143798828125,1.0,280.2987060546875,283.823974609375,296.0677795410156,299.41973876953125,293.1499938964844,293.1499938964844,280.3500061035156,35358.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874096870422363,1.0,0.0,0.0,3.5849103927612305,3.584933519363404,8.57531119891064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7839.0947265625,0.0,1457.236328125,1895.4371337890625,0.0,3285.974853515625,0.8924729824066162,1.0,0.0,3.0,1.0,0.0
18086400,297.5466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9990000128746032,0.3980608582496643,0.2883524894714355,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8844569325447083,0.2223242819309234,0.2111115008592605,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9329542517662048,0.2576760351657867,0.1805769503116607,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8654696941375732,0.2083577811717987,0.1979786902666092,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7540756464004517,0.1364152133464813,0.6172358989715576,284.9841003417969,284.95001220703125,296.45001220703125,293.1241760253906,296.4490966796875,297.378662109375,284.98150634765625,1.0,0.3939619958400726,1.0,1.0,0.0,1.0,-2.2431225776672363,2.24311900138855,3.5114019283355447e-06,1.3788126707077026,0.9206509590148926,0.9206509590148926,0.0,46.17988204956055,34.0,52826.2265625,0.0,820.610595703125,1.0,280.3416442871094,283.80615234375,296.07830810546875,299.4560241699219,293.1499938964844,293.1499938964844,280.04998779296875,34196.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828554153442383,1.0,0.0,0.0,3.646020174026489,3.64604377746582,8.870159149410028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8354.8359375,0.0,1515.2645263671875,1895.4371337890625,0.0,3243.33447265625,0.902942955493927,1.0,0.0,3.0,1.0,0.0
