time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086460,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.9990000128746032,0.4040286540985107,0.280887246131897,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8928090333938599,0.2225948125123977,0.2113654911518097,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.942660391330719,0.2578117549419403,0.1807020157575607,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.8733562231063843,0.2085368782281875,0.1981413960456848,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.7605577111244202,0.1364723294973373,0.6172171831130981,284.8460388183594,284.95001220703125,296.46832275390625,293.12744140625,296.4674072265625,297.4028015136719,284.8404846191406,1.0,0.3913478851318359,1.0,1.0,0.0,1.0,-2.232708215713501,2.2327046394348145,3.479075985524105e-06,1.3720381259918213,0.8189704418182373,0.8189704418182373,0.0,44.72560119628906,34.0,53198.40625,0.0,805.318603515625,1.0,280.0989990234375,283.65948486328125,296.14019775390625,299.6491394042969,293.1499938964844,293.1499938964844,280.04998779296875,39751.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873057961463928,1.0,0.0,0.0,3.573939800262451,3.5739636421203613,8.522907251062861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8052.89404296875,0.0,1477.6663818359375,1895.4371337890625,0.0,3285.00244140625,0.8879413604736328,1.0,0.0,3.0,1.0,0.0
18086520,297.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.4099106192588806,0.2748928964138031,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8997829556465149,0.2229596078395843,0.2115928828716278,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9504064321517944,0.2580174803733825,0.1807585507631302,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8799801468849182,0.2088099420070648,0.19828462600708,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7661250829696655,0.1366579532623291,0.6174814701080322,284.8954467773437,284.95001220703125,296.4866638183594,293.1307983398437,296.4857482910156,297.4263000488281,284.89971923828125,1.0,0.3893350660800934,1.0,1.0,0.0,1.0,-2.224751710891724,2.224748134613037,3.454454599705059e-06,1.366836428642273,0.8228878378868103,0.8228878378868103,0.0,43.58941650390625,52.0,52738.84375,0.0,793.6318969726562,1.0,280.0585632324219,283.72515869140625,296.13018798828125,299.5635070800781,293.1499938964844,293.1499938964844,280.3500061035156,40624.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886904239654541,1.0,0.0,0.0,3.435828447341919,3.4358513355255127,7.876917038629472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7526.11328125,0.0,1340.260986328125,1895.4371337890625,0.0,3281.24462890625,0.862464189529419,1.0,0.0,3.0,1.0,0.0
18086580,297.6441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.4158278107643127,0.2746718823909759,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9007612466812134,0.2236723601818084,0.2120923697948455,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9512243270874025,0.258632093667984,0.1810368597507476,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8808338046073914,0.2094146758317947,0.1986903697252273,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7669229507446289,0.1371249854564666,0.6189119219779968,285.02490234375,284.95001220703125,296.5050048828125,293.1341857910156,296.50408935546875,297.4501953125,285.03125,1.0,0.3903079330921173,1.0,1.0,0.0,1.0,-2.2283191680908203,2.228315591812134,3.46483534485742e-06,1.3686704635620115,0.9108661413192748,0.9108661413192748,0.0,43.60590744018555,52.0,52255.06640625,0.0,797.0,1.0,280.29620361328125,283.8612670898437,296.0805053710937,299.36822509765625,293.1499938964844,293.1499938964844,280.3500061035156,34208.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786027431488037,1.0,0.0,0.0,3.4960641860961914,3.496086359024048,8.155528234965459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7770.298828125,0.0,1355.7166748046875,1895.4371337890625,0.0,3203.484375,0.8719179034233093,1.0,0.0,3.0,1.0,0.0
18086640,297.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9990000128746032,0.4209187626838684,0.2786901891231537,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8974553942680359,0.2245741486549377,0.212905153632164,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9471687078475952,0.2594375312328338,0.1815756857395172,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8775535225868225,0.2102015763521194,0.1993966847658157,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7643166184425354,0.1377578526735305,0.6215831637382507,285.0243530273437,284.95001220703125,296.5233459472656,293.1376342773437,296.5224304199219,297.468505859375,285.0234069824219,1.0,0.3931459188461303,1.0,1.0,0.0,1.0,-2.241429328918457,2.2414259910583496,3.504576170598739e-06,1.3765199184417725,0.9370001554489136,0.9370001554489136,0.0,44.49031448364258,70.0,52666.9765625,0.0,812.5824584960938,1.0,280.3409423828125,283.8458557128906,296.1021423339844,299.4454345703125,293.1499938964844,293.1499938964844,280.04998779296875,32465.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756124973297119,1.0,0.0,0.0,3.592785596847534,3.592808246612549,8.613028512627352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8335.7744140625,0.0,1444.4130859375,1895.4371337890625,0.0,3175.450439453125,0.8899651169776917,1.0,0.0,3.0,1.0,0.0
18086700,297.66778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9990000128746032,0.4245487749576568,0.2869380414485931,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8897528052330017,0.2253571599721908,0.2137715965509414,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9378114342689514,0.2600347995758056,0.1821207255125045,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8700746893882751,0.2108794450759887,0.2001586705446243,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7582022547721863,0.138320118188858,0.6245867013931274,284.8959045410156,284.95001220703125,296.5416564941406,293.14117431640625,296.540771484375,297.4774169921875,284.8897705078125,1.0,0.3976531028747558,1.0,1.0,0.0,1.0,-2.261557579040528,2.261554002761841,3.56630494025012e-06,1.388752579689026,0.8572160601615906,0.8572160601615906,0.0,46.22725296020508,70.0,53808.81640625,0.0,838.2987670898438,1.0,280.0995178222656,283.6924743652344,296.1752624511719,299.6915283203125,293.1499938964844,293.1499938964844,280.04998779296875,36373.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827379941940308,1.0,0.0,0.0,3.5869061946868896,3.5869297981262207,8.584862598581822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8129.96875,0.0,1466.8468017578125,1895.4371337890625,0.0,3242.234130859375,0.8891796469688416,1.0,0.0,3.0,1.0,0.0
18086760,297.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.9990000128746032,0.4267894625663757,0.2994238436222076,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.8779828548431396,0.2260933369398117,0.2145400941371917,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9232381582260132,0.2605434656143188,0.1825354546308517,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.8588031530380249,0.2115125358104705,0.2008313238620758,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.748862624168396,0.1388091444969177,0.6272574663162231,284.9306335449219,284.95001220703125,296.5599975585937,293.1447448730469,296.5591125488281,297.4764404296875,284.935791015625,1.0,0.4036049246788025,1.0,1.0,0.0,1.0,-2.2870657444000244,2.287062168121338,3.645470542323892e-06,1.4043325185775757,0.8651293516159058,0.8651293516159058,0.0,48.85371398925781,88.0,54135.15625,0.0,873.1696166992188,1.0,280.05841064453125,283.7304992675781,296.177001953125,299.6698913574219,293.1499938964844,293.1499938964844,280.3500061035156,37440.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862258791923523,1.0,0.0,0.0,3.5213093757629395,3.521332263946533,8.273735829789075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7656.79736328125,0.0,1405.04638671875,1895.4371337890625,0.0,3274.895263671875,0.8784469962120056,1.0,0.0,3.0,1.0,0.0
18086820,297.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9990000128746032,0.428228884935379,0.3147933781147003,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.8645639419555664,0.2270872443914413,0.215453639626503,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.9069238305091858,0.2613714933395386,0.1830705255270004,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.846092939376831,0.2123867869377136,0.2016407251358032,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.7382384538650513,0.1394129395484924,0.6301897764205933,285.0737609863281,284.95001220703125,296.5783386230469,293.1484069824219,296.57745361328125,297.46844482421875,285.08184814453125,1.0,0.4108396470546722,1.0,1.0,0.0,1.0,-2.3178932666778564,2.317889451980591,3.7424422316689743e-06,1.4231975078582764,0.9763501286506652,0.9763501286506652,0.0,52.21276473999024,88.0,54174.859375,0.0,917.0314331054688,1.0,280.2989501953125,283.87109375,296.13299560546875,299.5188293457031,293.1499938964844,293.1499938964844,280.3500061035156,32109.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820561170578003,1.0,0.0,0.0,3.615443229675293,3.615466356277466,8.722006441530539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7965.5439453125,0.0,1466.231201171875,1895.4371337890625,0.0,3235.8466796875,0.8965948820114136,1.0,0.0,3.0,1.0,0.0
18086880,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.9990000128746032,0.4287658929824829,0.3321999609470367,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.8509519100189209,0.2282381802797317,0.2166205942630767,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8914716839790344,0.2623723745346069,0.1838282942771911,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.8332310318946838,0.2134094685316085,0.2026895582675933,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.7273322343826294,0.1400844603776931,0.633745551109314,285.0943298339844,284.95001220703125,296.5966796875,293.152099609375,296.5957946777344,297.4542541503906,285.0958557128906,1.0,0.4192149341106415,1.0,1.0,0.0,1.0,-2.3537850379943848,2.35378098487854,3.857118372252444e-06,1.445197343826294,1.0,1.0,0.0,56.21650695800781,106.0,55009.65234375,0.0,969.8721923828124,1.0,280.3419189453125,283.8697509765625,296.1551513671875,299.62841796875,293.1499938964844,293.1499938964844,280.04998779296875,31304.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829717636108398,1.0,0.0,0.0,3.725881338119507,3.725905418395996,9.262993216907488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8606.1728515625,0.0,1583.3768310546875,1895.4371337890625,0.0,3244.42431640625,0.9188493490219116,1.0,0.0,3.0,1.0,0.0
18086940,297.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.9990000128746032,0.4278455078601837,0.3519009351730346,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8369755744934082,0.2292434424161911,0.2178142368793487,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.875340461730957,0.2631475329399109,0.1845813244581222,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8197705149650574,0.2142957597970962,0.2037658840417862,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7155172824859619,0.1406237483024597,0.6372739672660828,284.9720764160156,284.95001220703125,296.614990234375,293.1558837890625,296.6141357421875,297.4317321777344,284.9626770019531,1.0,0.4285416901111603,1.0,1.0,0.0,1.0,-2.393151998519897,2.3931479454040527,3.985083822044544e-06,1.4693609476089478,0.9714956283569336,0.9714956283569336,0.0,60.95669174194336,106.0,56838.79296875,0.0,1031.01611328125,1.0,280.0960998535156,283.7041015625,296.2249755859375,299.9101867675781,293.1499938964844,293.1499938964844,280.04998779296875,32766.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934293389320374,1.0,0.0,0.0,3.781898498535156,3.781923294067383,9.543617807139526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8466.2080078125,0.0,1659.854248046875,1895.4371337890625,0.0,3342.26318359375,0.9319380521774292,1.0,0.0,3.0,1.0,0.0
18087000,297.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.4254666268825531,0.3739758133888244,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8224835395812988,0.2300940454006195,0.2188482582569122,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.858633816242218,0.263704776763916,0.1851549446582794,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8048872351646423,0.2150342911481857,0.2046931535005569,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.7017842531204224,0.1410011947154998,0.6401385068893433,284.9597473144531,284.95001220703125,296.6333312988281,293.15972900390625,296.6324768066406,297.4008178710937,284.963134765625,1.0,0.4386116564273834,1.0,1.0,0.0,1.0,-2.434349298477173,2.434345245361328,4.121418442082359e-06,1.494661808013916,0.9649434089660645,0.9649434089660645,0.0,66.50267791748047,109.0,57655.078125,0.0,1099.48193359375,1.0,280.05694580078125,283.6890869140625,296.2275390625,299.92901611328125,293.1499938964844,293.1499938964844,279.75,34366.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005119800567627,1.0,0.0,0.0,3.792731761932373,3.792757034301758,9.59837166192301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8975.7197265625,0.0,1685.1402587890625,1895.4371337890625,0.0,3408.356689453125,0.9362292289733888,1.0,0.0,3.0,1.0,0.0
18087060,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.987298309803009,0.4226733446121216,0.3818197250366211,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8050278425216675,0.2308705598115921,0.219893991947174,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8400428891181946,0.2641672492027282,0.1857214570045471,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.7867271900177002,0.2156981974840164,0.2056316882371902,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.6852847337722778,0.1412652432918548,0.6428506970405579,284.85009765625,284.95001220703125,296.65167236328125,293.1636047363281,296.6508178710937,297.36724853515625,284.8441162109375,1.0,0.4463715851306915,1.0,1.0,0.0,1.0,-2.456369161605835,2.456364870071411,4.195767814962892e-06,1.5085082054138184,0.8802522420883179,0.8802522420883179,0.0,73.28123474121094,109.0,58936.41796875,0.0,1151.823974609375,1.0,279.7974853515625,283.5440368652344,296.25494384765625,300.1232604980469,293.1499938964844,293.1499938964844,279.75,37653.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109934568405152,1.0,0.0,0.0,3.766428709030152,3.766453981399536,9.465700827604452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8714.3935546875,0.0,1679.3685302734375,1895.4371337890625,0.0,3505.821044921875,0.9303900599479676,1.0,0.0,3.0,1.0,0.0
18087120,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.963897466659546,0.4221436977386474,0.3805752098560333,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7858980894088745,0.2315837293863296,0.2208622694015503,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8214111924171448,0.2645529806613922,0.1862052530050277,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7681642770767212,0.216296374797821,0.2064948678016662,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.668311357498169,0.1414612531661987,0.6451812386512756,284.8804626464844,284.95001220703125,296.6700134277344,293.1675720214844,296.6691589355469,297.3492431640625,284.8857727050781,1.0,0.45235276222229,1.0,1.0,0.0,1.0,-2.4590985774993896,2.459094285964966,4.2046090129588265e-06,1.509934425354004,0.8689194917678833,0.8689194917678833,0.0,81.00717163085938,97.0,58708.015625,0.0,1188.46240234375,1.0,279.7574462890625,283.58563232421875,296.2236328125,300.03466796875,293.1499938964844,293.1499938964844,280.04998779296875,39557.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150938391685486,1.0,0.0,0.0,3.660821676254273,3.660846471786499,8.942324711824767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8116.2353515625,0.0,1571.9368896484375,1895.4371337890625,0.0,3543.814208984375,0.91071218252182,1.0,0.0,3.0,1.0,0.0
18087180,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9541559219360352,0.4235303997993469,0.3810909688472748,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7789355516433716,0.2325991839170456,0.2218013852834701,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8142650127410889,0.2653237283229828,0.1866969168186187,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7614678144454956,0.217175617814064,0.2073164880275726,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.6620303988456726,0.141889289021492,0.6471793055534363,285.0271911621094,284.95001220703125,296.6883239746094,293.1716003417969,296.6875,297.3460388183594,285.0329895019531,1.0,0.4555956423282623,1.0,1.0,0.0,1.0,-2.4662230014801025,2.4662187099456787,4.22788525611395e-06,1.513761043548584,0.9674280881881714,0.9674280881881714,0.0,84.59513092041016,97.0,58190.52734375,0.0,1211.9420166015625,1.0,280.001708984375,283.73760986328125,296.1590881347656,299.82086181640625,293.1499938964844,293.1499938964844,280.04998779296875,34114.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100623726844788,1.0,0.0,0.0,3.7147064208984375,3.714730739593506,9.207511766362586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8406.388671875,0.0,1591.9981689453125,1895.4371337890625,0.0,3497.182861328125,0.9203224182128906,1.0,0.0,3.0,1.0,0.0
18087240,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9535707831382751,0.4256672263145447,0.3827717900276184,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7786287069320679,0.2337954193353653,0.2228997200727462,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8135871291160583,0.2662979066371918,0.1873521506786346,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7611009478569031,0.2182251513004303,0.208280012011528,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.6615375876426697,0.1425047665834427,0.649730384349823,285.0320739746094,284.95001220703125,296.7066650390625,293.1756591796875,296.7058410644531,297.34930419921875,285.0310363769531,1.0,0.4575127363204956,1.0,1.0,0.0,1.0,-2.476642370223999,2.476638078689575,4.2627780203474686e-06,1.519851565361023,0.9988800883293152,0.9988800883293152,0.0,85.51567077636719,85.0,58551.359375,0.0,1228.252197265625,1.0,280.04266357421875,283.7301330566406,296.1672058105469,299.8851318359375,293.1499938964844,293.1499938964844,279.75,32786.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090763330459596,1.0,0.0,0.0,3.79670524597168,3.796730279922485,9.618494232199737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9042.640625,0.0,1677.5860595703125,1895.4371337890625,0.0,3488.02978515625,0.9361469745635986,1.0,0.0,3.0,1.0,0.0
18087300,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9575071930885316,0.4274687170982361,0.3845446407794952,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7817018032073975,0.2348410338163375,0.2239455729722976,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8162003755569458,0.2670386731624603,0.1879451721906662,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7639369964599609,0.2191333174705505,0.209191083908081,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6640207767486572,0.1430829018354416,0.6523221135139465,284.8889465332031,284.95001220703125,296.7250061035156,293.1798095703125,296.72418212890625,297.3509826660156,284.8816223144531,1.0,0.4583181142807007,1.0,1.0,0.0,1.0,-2.4870264530181885,2.4870221614837646,4.29820602221298e-06,1.5262603759765625,0.9093687534332277,0.9093687534332277,0.0,84.91022491455078,85.0,59689.08984375,0.0,1238.1741943359375,1.0,279.79498291015625,283.56134033203125,296.2249450683594,300.1197509765625,293.1499938964844,293.1499938964844,279.75,36018.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916510045528412,1.0,0.0,0.0,3.798051118850708,3.798076629638672,9.62531316872628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8792.8125,0.0,1704.347900390625,1895.4371337890625,0.0,3556.916748046875,0.9366315603256226,1.0,0.0,3.0,1.0,0.0
18087360,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9636923670768738,0.4291600584983825,0.3859517872333526,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7866960167884827,0.2357987463474273,0.2247875332832336,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8205616474151611,0.2676452994346618,0.1883298456668853,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7686108946800232,0.2199554145336151,0.2099068760871887,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6682084798812866,0.1436286270618438,0.6544167995452881,284.9004821777344,284.95001220703125,296.74334716796875,293.1840209960937,296.7425231933594,297.3516540527344,284.904052734375,1.0,0.4581566154956817,1.0,1.0,0.0,1.0,-2.495208263397217,2.495203733444214,4.326315320213325e-06,1.5313665866851809,0.8955358266830444,0.8955358266830444,0.0,83.35406494140625,73.0,59668.2890625,0.0,1241.45361328125,1.0,279.7568664550781,283.5811462402344,296.2170715332031,300.0722351074219,293.1499938964844,293.1499938964844,280.04998779296875,38035.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195278882980348,1.0,0.0,0.0,3.726361036300659,3.726386070251465,9.2653777983287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8207.2890625,0.0,1635.3453369140625,1895.4371337890625,0.0,3584.80078125,0.9239709973335266,1.0,0.0,3.0,1.0,0.0
18087420,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9733682870864868,0.4315700531005859,0.3876432180404663,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.7948435544967651,0.2370360195636749,0.2256907820701599,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8278422355651855,0.2685993611812591,0.1887725442647934,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7763434052467346,0.221036285161972,0.2106737047433853,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.6751810312271118,0.1443770974874496,0.6567140221595764,285.04425048828125,284.95001220703125,296.7616577148437,293.1882629394531,296.7608337402344,297.3571472167969,285.05047607421875,1.0,0.4573284387588501,1.0,1.0,0.0,1.0,-2.5043768882751465,2.5043725967407227,4.357862053439021e-06,1.537042260169983,0.9976986050605774,0.9976986050605774,0.0,80.64469909667969,73.0,59146.64453125,0.0,1241.0279541015625,1.0,280.00323486328125,283.7330322265625,296.1666564941406,299.8793029785156,293.1499938964844,293.1499938964844,280.04998779296875,33652.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143549799919128,1.0,0.0,0.0,3.7813124656677246,3.7813374996185294,9.54065967562201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8508.306640625,0.0,1666.0313720703125,1895.4371337890625,0.0,3536.974365234375,0.9347520470619202,1.0,0.0,3.0,1.0,0.0
18087480,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.986336886882782,0.4342669248580932,0.3898382186889648,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8068597912788391,0.2384635508060455,0.2268135398626327,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8388305306434631,0.2697674632072449,0.1894190311431884,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.7879431247711182,0.2222952544689178,0.2116419076919555,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.6856899857521057,0.1452922821044922,0.6597592830657959,285.0592956542969,284.95001220703125,296.7799987792969,293.1925964355469,296.7791748046875,297.36505126953125,285.05987548828125,1.0,0.4561093151569366,1.0,1.0,0.0,1.0,-2.5163707733154297,2.5163662433624268,4.399353656481253e-06,1.5444931983947754,1.0,1.0,0.0,76.83734893798828,61.0,59457.46875,0.0,1239.3216552734375,1.0,280.0430908203125,283.73748779296875,296.1809997558594,299.9521484375,293.1499938964844,293.1499938964844,279.75,33344.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134122729301452,1.0,0.0,0.0,3.846025705337525,3.846051216125488,9.870011581369909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9151.2392578125,0.0,1741.4490966796875,1895.4371337890625,0.0,3528.243408203125,0.9474204778671264,1.0,0.0,3.0,1.0,0.0
18087540,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9990000128746032,0.4364469647407532,0.3915206491947174,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8203650712966919,0.2397490739822387,0.2279404103755951,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8522511124610901,0.2707147598266601,0.1900476664304733,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.8018633127212524,0.2234203070402145,0.2126127928495407,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6983370780944824,0.1461520195007324,0.6629804968833923,284.9198303222656,284.95001220703125,296.79833984375,293.1969909667969,296.7975158691406,297.36962890625,284.91015625,1.0,0.4545239806175232,1.0,1.0,0.0,1.0,-2.5278842449188232,2.5278797149658203,4.439582426130073e-06,1.5517791509628296,0.9490192532539368,0.9490192532539368,0.0,72.62824249267578,61.0,60762.7109375,0.0,1235.247802734375,1.0,279.7939453125,283.5650329589844,296.24090576171875,300.1967468261719,293.1499938964844,293.1499938964844,279.75,34995.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208200573921204,1.0,0.0,0.0,3.865900039672852,3.8659260272979736,9.972280849979145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8923.19140625,0.0,1778.937255859375,1895.4371337890625,0.0,3596.724365234375,0.9519148468971252,1.0,0.0,3.0,1.0,0.0
18087600,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.4391334950923919,0.3825718760490417,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8282305598258972,0.2408582419157028,0.2289482951164245,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8602942824363708,0.2714202404022217,0.190526083111763,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8101150393486023,0.224373921751976,0.2134741246700287,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7059963941574097,0.1468973755836486,0.6660547256469727,284.8966369628906,284.95001220703125,296.8166809082031,293.201416015625,296.8158569335937,297.3753356933594,284.8977966308594,1.0,0.4518497884273529,1.0,1.0,0.0,1.0,-2.5226070880889893,2.522602796554565,4.421522589836968e-06,1.5487070083618164,0.9164986610412598,0.9164986610412598,0.0,70.1897201538086,49.0,60582.91796875,0.0,1218.335693359375,1.0,279.7564392089844,283.5535583496094,296.236083984375,300.1558532714844,293.1499938964844,293.1499938964844,279.45001220703125,37495.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241724610328674,1.0,0.0,0.0,3.812299489974976,3.8123254776000977,9.697668019725825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9352.490234375,0.0,1733.02587890625,1895.4371337890625,0.0,3627.613525390625,0.9423955082893372,1.0,0.0,3.0,1.0,0.0
18087660,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.9990000128746032,0.4433110654354095,0.3711468279361725,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.8371727466583252,0.2419333755970001,0.2298994213342666,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7949523925781,0.869649350643158,0.2720679044723511,0.1909442543983459,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953796386719,0.8190099596977234,0.2252898663282394,0.2142757773399353,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.7144177556037903,0.1476396024227142,0.6689691543579102,284.7945861816406,284.95001220703125,296.8349914550781,293.2059326171875,296.8341979980469,297.3905944824219,284.7964172363281,1.0,0.4484101831912994,1.0,1.0,0.0,1.0,-2.513114213943481,2.5131096839904785,4.388682100398e-06,1.542879939079285,0.8142602443695068,0.8142602443695068,0.0,67.44462585449219,49.0,60782.4140625,0.0,1195.1126708984375,1.0,279.498046875,283.445556640625,296.2536315917969,300.2724304199219,293.1499938964844,293.1499938964844,279.45001220703125,43228.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297795295715332,1.0,0.0,0.0,3.6746459007263184,3.674671411514282,9.009989980768296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8931.287109375,0.0,1615.2142333984375,1895.4371337890625,0.0,3679.1201171875,0.9128677248954772,1.0,0.0,3.0,1.0,0.0
18087720,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9990000128746032,0.4490022659301758,0.3579617440700531,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8478878140449524,0.2431140691041946,0.2308162599802017,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8809391260147095,0.2728311419486999,0.1913193464279174,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8292121291160583,0.2262983620166778,0.2150389552116394,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7236780524253845,0.1484801918268203,0.6718727350234985,284.8744201660156,284.95001220703125,296.85333251953125,293.2104797363281,296.8525085449219,297.4150390625,284.87701416015625,1.0,0.4443053901195526,1.0,1.0,0.0,1.0,-2.5007898807525635,2.50078558921814,4.346184596215608e-06,1.535277009010315,0.8293835520744324,0.8293835520744324,0.0,64.34500122070312,52.0,60235.51953125,0.0,1167.192626953125,1.0,279.4580078125,283.5279846191406,296.2200012207031,300.1375427246094,293.1499938964844,293.1499938964844,279.75,41739.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928922712802887,1.0,0.0,0.0,3.535810947418213,3.535835027694702,8.342022965734941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8322.83984375,0.0,1451.4005126953125,1895.4371337890625,0.0,3671.262451171875,0.8854074478149414,1.0,0.0,3.0,1.0,0.0
18087780,297.5714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.456102579832077,0.3472869098186493,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8576456904411316,0.2446022480726242,0.2319790720939636,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8910430669784546,0.2739641666412353,0.1919077187776565,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8382811546325684,0.2275911271572113,0.2160292267799377,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7317807078361511,0.1495769768953323,0.6757643222808838,285.005615234375,284.95001220703125,296.8716735839844,293.2151184082031,296.870849609375,297.44873046875,285.0093688964844,1.0,0.4419913291931152,1.0,1.0,0.0,1.0,-2.494720697402954,2.4947164058685303,4.325160261942074e-06,1.5314135551452637,0.9123134613037108,0.9123134613037108,0.0,61.98720169067383,52.0,59469.33984375,0.0,1150.0137939453125,1.0,279.6983947753906,283.67071533203125,296.1660461425781,299.9122314453125,293.1499938964844,293.1499938964844,279.75,35324.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920745313167572,1.0,0.0,0.0,3.5729658603668213,3.572988986968994,8.518262575307745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8576.7451171875,0.0,1444.1920166015625,1895.4371337890625,0.0,3596.034912109375,0.8898953795433044,1.0,0.0,3.0,1.0,0.0
18087840,297.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9990000128746032,0.4635374248027801,0.3379344642162323,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8671793937683105,0.2462208122014999,0.2333977371454239,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9007363319396972,0.2752293646335602,0.1927150934934616,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.847083330154419,0.2290042787790298,0.217257559299469,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7396765351295471,0.1508288383483886,0.6807585954666138,284.99560546875,284.95001220703125,296.8900146484375,293.21978759765625,296.8891906738281,297.4842834472656,284.9944152832031,1.0,0.4404508471488952,1.0,1.0,0.0,1.0,-2.493370294570923,2.493366003036499,4.320530479162699e-06,1.5305814743041992,0.9234921336174012,0.9234921336174012,0.0,60.06093978881836,55.0,59569.88671875,0.0,1140.247314453125,1.0,279.7415466308594,283.6562805175781,296.1827392578125,299.9696960449219,293.1499938964844,293.1499938964844,279.45001220703125,34012.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173254370689392,1.0,0.0,0.0,3.637725114822388,3.637748718261719,8.829844659885566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9176.18359375,0.0,1504.7364501953125,1895.4371337890625,0.0,3564.455810546875,0.901078760623932,1.0,0.0,3.0,1.0,0.0
18087900,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9990000128746032,0.4705353081226349,0.330209344625473,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8757139444351196,0.2476658821105957,0.2347992658615112,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9093970060348512,0.2762333750724792,0.1934768110513687,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8549648523330688,0.2302519530057907,0.2184687852859497,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7468774318695068,0.1520188599824905,0.6860059499740601,284.869384765625,284.95001220703125,296.9083251953125,293.2245483398437,296.9075012207031,297.5168762207031,284.8666381835937,1.0,0.4395923018455505,1.0,1.0,0.0,1.0,-2.4947218894958496,2.494717597961426,4.325232112023514e-06,1.5314598083496094,0.8348281383514404,0.8348281383514404,0.0,58.5602912902832,55.0,60241.7421875,0.0,1135.449951171875,1.0,279.4990234375,283.5167541503906,296.243896484375,300.1839904785156,293.1499938964844,293.1499938964844,279.45001220703125,38738.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223387837409972,1.0,0.0,0.0,3.585707664489746,3.585731506347656,8.5791253923162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8882.19140625,0.0,1482.9368896484375,1895.4371337890625,0.0,3610.726318359375,0.8903312087059021,1.0,0.0,3.0,1.0,0.0
18087960,297.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9990000128746032,0.4772869944572449,0.3243699967861175,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8826510310173035,0.2490745931863784,0.2360636293888092,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9165984392166138,0.2771662175655365,0.1940826773643493,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8613764047622681,0.2314585745334625,0.2195477932691574,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7529000639915466,0.1531956046819687,0.6909921765327454,284.9165954589844,284.95001220703125,296.9266662597656,293.2293395996094,296.92584228515625,297.5469970703125,284.9190368652344,1.0,0.4393037855625152,1.0,1.0,0.0,1.0,-2.497871160507202,2.4978668689727783,4.336136953497771e-06,1.5334659814834597,0.8461076617240906,0.8461076617240906,0.0,57.4935302734375,58.0,60111.12890625,0.0,1134.5921630859375,1.0,279.4584045410156,283.5658569335937,296.23907470703125,300.12310791015625,293.1499938964844,293.1499938964844,279.75,38834.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231085181236268,1.0,0.0,0.0,3.497375249862671,3.497398376464844,8.161646292137448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8321.2568359375,0.0,1390.222900390625,1895.4371337890625,0.0,3617.817626953125,0.8743232488632202,1.0,0.0,3.0,1.0,0.0
18088020,297.7325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9990000128746032,0.4842693209648132,0.3194119334220886,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8891040682792664,0.2507258653640747,0.2374592125415802,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9233801960945128,0.2783924639225006,0.1947976648807525,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.867361307144165,0.2328857481479644,0.2207435071468353,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7586126327514648,0.1545364707708358,0.6964226961135864,285.0375061035156,284.95001220703125,296.94500732421875,293.23419189453125,296.9441833496094,297.5766296386719,285.04107666015625,1.0,0.4395508468151092,1.0,1.0,0.0,1.0,-2.5035431385040283,2.5035386085510254,4.3557615754252765e-06,1.5370436906814575,0.9347215294837952,0.9347215294837952,0.0,56.66542816162109,58.0,59679.58984375,0.0,1137.703125,1.0,279.69793701171875,283.692626953125,296.19805908203125,299.9429016113281,293.1499938964844,293.1499938964844,279.75,33455.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169473648071288,1.0,0.0,0.0,3.565751552581787,3.565774440765381,8.483898454869632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8606.5986328125,0.0,1422.84423828125,1895.4371337890625,0.0,3560.96044921875,0.8864892721176147,1.0,0.0,3.0,1.0,0.0
18088080,297.76580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9990000128746032,0.4912281930446625,0.3149774074554443,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.895443320274353,0.2524823844432831,0.2390600442886352,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9300792813301086,0.2797280550003052,0.1956912279129028,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.873274028301239,0.2344081103801727,0.2221270650625229,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7643324136734009,0.1559675484895706,0.7025608420372009,285.0253295898437,284.95001220703125,296.9633483886719,293.2391052246094,296.9625244140625,297.60467529296875,285.02349853515625,1.0,0.4403050243854522,1.0,1.0,0.0,1.0,-2.511920928955078,2.5119166374206543,4.38482948084129e-06,1.542324781417847,0.9549692273139954,0.9549692273139954,0.0,56.006195068359375,61.0,60055.1953125,0.0,1144.732421875,1.0,279.7414855957031,283.671142578125,296.2190856933594,300.0259704589844,293.1499938964844,293.1499938964844,279.45001220703125,32416.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154762625694276,1.0,0.0,0.0,3.6549417972564697,3.6549651622772217,8.913622195905191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9246.06640625,0.0,1511.8214111328125,1895.4371337890625,0.0,3547.353515625,0.9038234949111938,1.0,0.0,3.0,1.0,0.0
18088140,297.7910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9990000128746032,0.4976111650466919,0.3118008971214294,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9005743861198425,0.2540369629859924,0.2406168431043625,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9352850914001464,0.2807787358760834,0.1965223997831344,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8780611157417297,0.2357378602027893,0.2234670221805572,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7691400051116943,0.1572761088609695,0.7086573839187622,284.88677978515625,284.95001220703125,296.9816589355469,293.2440795898437,296.9808654785156,297.6289367675781,284.8816833496094,1.0,0.4414863288402557,1.0,1.0,0.0,1.0,-2.521900177001953,2.52189564704895,4.419611286721192e-06,1.548630714416504,0.8663280606269836,0.8663280606269836,0.0,55.62538909912109,61.0,61077.91796875,0.0,1154.896728515625,1.0,279.4981689453125,283.5123596191406,296.281494140625,300.2644348144531,293.1499938964844,293.1499938964844,279.45001220703125,36585.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223586320877076,1.0,0.0,0.0,3.6429965496063232,3.643020629882813,8.855453756950737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8993.705078125,0.0,1529.766845703125,1895.4371337890625,0.0,3610.909423828125,0.9018449783325196,1.0,0.0,3.0,1.0,0.0
18088200,297.8109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.503620445728302,0.3102365732192993,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9039121866226196,0.2555098831653595,0.2419947534799575,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.938286542892456,0.2817116677761078,0.1971679627895355,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8811253309249878,0.2369835674762725,0.224635049700737,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7724589705467224,0.1585064232349395,0.7141821980476379,284.9172668457031,284.95001220703125,297.0,293.2491149902344,296.9991760253906,297.6496887207031,284.9204406738281,1.0,0.4430074691772461,1.0,1.0,0.0,1.0,-2.5326335430145264,2.5326290130615234,4.457189334061695e-06,1.555415153503418,0.8683992028236389,0.8683992028236389,0.0,55.56322479248047,79.0,61115.6875,0.0,1167.4110107421875,1.0,279.4579772949219,283.5456848144531,296.2767028808594,300.2199401855469,293.1499938964844,293.1499938964844,279.75,37821.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249317049980164,1.0,0.0,0.0,3.572101831436157,3.5721254348754883,8.51414370117709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8424.31640625,0.0,1461.5574951171875,1895.4371337890625,0.0,3634.599609375,0.88979172706604,1.0,0.0,3.0,1.0,0.0
18088260,297.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9990000128746032,0.5095086097717285,0.3143486976623535,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9017770290374756,0.2572561204433441,0.2435269355773925,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.934946060180664,0.2829807102680206,0.1979426741600036,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.87892085313797,0.238478422164917,0.2259430587291717,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7711962461471558,0.1598967015743255,0.7201451659202576,285.052490234375,284.95001220703125,297.0183410644531,293.25421142578125,297.0175170898437,297.66717529296875,285.0580444335937,1.0,0.4472180306911468,1.0,1.0,0.0,1.0,-2.553150415420532,2.5531458854675293,4.529129000729881e-06,1.5681464672088623,0.9689187407493592,0.9689187407493592,0.0,56.7519416809082,79.0,60910.47265625,0.0,1197.30517578125,1.0,279.6999206542969,283.6840515136719,296.23321533203125,300.046630859375,293.1499938964844,293.1499938964844,279.75,32879.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201326370239258,1.0,0.0,0.0,3.6469180583953857,3.6469414234161377,8.874528703017859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8745.939453125,0.0,1506.4124755859375,1895.4371337890625,0.0,3590.38232421875,0.9041475057601928,1.0,0.0,3.0,1.0,0.0
