time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088320,297.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9990000128746032,0.5145125985145569,0.3221969306468963,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8964378833770752,0.2591546475887298,0.245330810546875,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9278644919395448,0.2844222784042358,0.1989554464817047,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.8736427426338196,0.240113154053688,0.2275028079748153,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.7672573924064636,0.161378726363182,0.7269468903541565,285.0604858398437,284.95001220703125,297.0366516113281,293.2593688964844,297.0358581542969,297.67626953125,285.0605163574219,1.0,0.4529955387115478,1.0,1.0,0.0,1.0,-2.581683874130249,2.581679344177246,4.630401690519648e-06,1.5859839916229248,1.0,1.0,0.0,58.83853149414063,97.0,61665.0078125,0.0,1241.5322265625,1.0,279.7421569824219,283.6753845214844,296.2538146972656,300.1483154296875,293.1499938964844,293.1499938964844,279.45001220703125,31737.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200597405433656,1.0,0.0,0.0,3.748049974441528,3.7480742931365967,9.373549119118252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9453.40234375,0.0,1612.2679443359375,1895.4371337890625,0.0,3589.709716796875,0.9243220686912536,1.0,0.0,3.0,1.0,0.0
18088380,297.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.9990000128746032,0.5179926156997681,0.333715558052063,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.8879345655441284,0.2608672380447387,0.2471417635679245,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.9170883297920228,0.2856055498123169,0.1999532133340835,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.8654003739356995,0.2415719777345657,0.2290692776441574,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.760709822177887,0.1627100855112075,0.7337467670440674,284.9322204589844,284.95001220703125,297.05499267578125,293.2645874023437,297.0542297363281,297.6746520996094,284.92608642578125,1.0,0.4601370394229889,1.0,1.0,0.0,1.0,-2.61572003364563,2.615715265274048,4.752809218189213e-06,1.6072895526885986,0.940488576889038,0.940488576889038,0.0,61.81224822998047,97.0,63365.33203125,0.0,1297.662109375,1.0,279.4957580566406,283.51239013671875,296.3178405761719,300.4218139648437,293.1499938964844,293.1499938964844,279.45001220703125,34125.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285747408866882,1.0,0.0,0.0,3.781477212905884,3.7815020084381104,9.541490726405757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9273.7861328125,0.0,1669.8907470703125,1895.4371337890625,0.0,3668.0703125,0.9322006702423096,1.0,0.0,3.0,1.0,0.0
18088440,297.8034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.9990000128746032,0.5200196504592896,0.3489550352096557,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8764910101890564,0.2624470889568329,0.2487792521715164,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9034858345985411,0.2866119742393493,0.2007708102464676,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.854483425617218,0.2429008781909942,0.230472132563591,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7517470121383667,0.1638849675655365,0.7398390173912048,284.9443054199219,284.95001220703125,297.0733337402344,293.26983642578125,297.07257080078125,297.66192626953125,284.9481506347656,1.0,0.4684028923511505,1.0,1.0,0.0,1.0,-2.653498411178589,2.653493404388428,4.890674063062761e-06,1.6309456825256348,0.941676378250122,0.941676378250122,0.0,65.72488403320312,100.0,64064.6640625,0.0,1364.35986328125,1.0,279.4569396972656,283.51873779296875,296.3190002441406,300.42584228515625,293.1499938964844,293.1499938964844,279.1499938964844,35439.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335874319076538,1.0,0.0,0.0,3.7679505348205566,3.7679755687713614,9.473351951783116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9829.9892578125,0.0,1664.0709228515625,1895.4371337890625,0.0,3713.9794921875,0.9315670132637024,1.0,0.0,3.0,1.0,0.0
18088500,297.77227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9990000128746032,0.5211012363433838,0.3618268966674804,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8677434921264648,0.2639920115470886,0.250385969877243,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8935114741325378,0.2875745296478271,0.2015603482723236,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8461759686470032,0.2441912442445755,0.2318392693996429,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7449181079864502,0.1649644076824188,0.7454817891120911,284.8553466796875,284.95001220703125,297.0916748046875,293.275146484375,297.0909118652344,297.6407470703125,284.85614013671875,1.0,0.4752997457981109,1.0,1.0,0.0,1.0,-2.686930656433105,2.6869256496429443,5.014707312511746e-06,1.652054786682129,0.8670657873153687,0.8670657873153687,0.0,69.1886978149414,100.0,65423.4765625,0.0,1424.890869140625,1.0,279.1982727050781,283.3991394042969,296.3460388183594,300.6180114746094,293.1499938964844,293.1499938964844,279.1499938964844,38705.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419109225273132,1.0,0.0,0.0,3.7227566242218018,3.7227818965911865,9.24746245800634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9552.9931640625,0.0,1636.279052734375,1895.4371337890625,0.0,3789.805908203125,0.9214890599250792,1.0,0.0,3.0,1.0,0.0
18088560,297.7416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9990000128746032,0.522033154964447,0.3735390305519104,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8603585362434387,0.2655730843544006,0.2519234418869018,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8849002122879028,0.2885845005512237,0.2022871673107147,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8391607999801636,0.2455097138881683,0.2331361323595047,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7391044497489929,0.1660173535346985,0.7506169080734253,284.91961669921875,284.95001220703125,297.1099853515625,293.2805480957031,297.1092529296875,297.61236572265625,284.9237060546875,1.0,0.4818049073219299,1.0,1.0,0.0,1.0,-2.717546463012696,2.717541217803955,5.129620149091352e-06,1.6713171005249023,0.8885047435760498,0.8885047435760498,0.0,72.4377670288086,103.0,65865.4375,0.0,1481.940673828125,1.0,279.1576538085937,283.45086669921875,296.325439453125,300.56396484375,293.1499938964844,293.1499938964844,279.45001220703125,37952.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452348947525024,1.0,0.0,0.0,3.6648316383361816,3.664856195449829,8.96192602795054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8982.822265625,0.0,1564.3992919921875,1895.4371337890625,0.0,3819.934326171875,0.9108375906944276,1.0,0.0,3.0,1.0,0.0
18088620,297.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9990000128746032,0.5234845876693726,0.3837978541851043,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8546436429023743,0.2674512565135956,0.2536305785179138,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.8780747056007385,0.2899622917175293,0.2031729072332382,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8336904048919678,0.2471018731594085,0.2345861345529556,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.7345819473266602,0.1672478467226028,0.756115198135376,285.06500244140625,284.95001220703125,297.1283264160156,293.2859802246094,297.1275939941406,297.5916442871094,285.0704040527344,1.0,0.4879768490791321,1.0,1.0,0.0,1.0,-2.747248411178589,2.7472431659698486,5.242392035142984e-06,1.689989447593689,0.9989294409751892,0.9989294409751892,0.0,75.42471313476562,103.0,65789.609375,0.0,1537.6806640625,1.0,279.4022216796875,283.5956420898437,296.2803039550781,300.396728515625,293.1499938964844,293.1499938964844,279.45001220703125,32955.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941823661327362,1.0,0.0,0.0,3.74240517616272,3.742429733276367,9.345336025035068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9352.291015625,0.0,1615.06689453125,1895.4371337890625,0.0,3789.01416015625,0.9255226254463196,1.0,0.0,3.0,1.0,0.0
18088680,297.69970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9990000128746032,0.5252573490142822,0.3925139009952545,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.8505532741546631,0.2694838345050812,0.2555786073207855,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.873024582862854,0.2915153205394745,0.2042756974697113,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.8297180533409119,0.2488390505313873,0.2362590134143829,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.7313564419746399,0.1685911118984222,0.7623330950737,285.0863342285156,284.95001220703125,297.14666748046875,293.2914733886719,297.1459350585937,297.5762023925781,285.088134765625,1.0,0.4938957989215851,1.0,1.0,0.0,1.0,-2.776739358901977,2.7767341136932373,5.355641860660398e-06,1.7085294723510742,1.0,1.0,0.0,78.11843872070312,106.0,66453.203125,0.0,1592.8648681640625,1.0,279.4428100585937,283.6036682128906,296.2968139648437,300.4964904785156,293.1499938964844,293.1499938964844,279.1499938964844,32820.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426683783531188,1.0,0.0,0.0,3.815736532211304,3.815761566162109,9.71516101344605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10103.4169921875,0.0,1700.6268310546875,1895.4371337890625,0.0,3796.679931640625,0.9402089715003968,1.0,0.0,3.0,1.0,0.0
18088740,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.9990000128746032,0.5266780853271484,0.4006214737892151,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.8470295071601868,0.2713352739810943,0.257507860660553,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.8685726523399353,0.2928207218647003,0.2053478062152862,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.8262568116188049,0.2504081428050995,0.237915351986885,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.7285856604576111,0.1698304563760757,0.7685533165931702,284.9615783691406,284.95001220703125,297.1650085449219,293.2970275878906,297.1642761230469,297.55889892578125,284.9538879394531,1.0,0.499569296836853,1.0,1.0,0.0,1.0,-2.805224657058716,2.8052191734313965,5.466270977194654e-06,1.726456880569458,0.9757082462310792,0.9757082462310792,0.0,80.69821166992188,106.0,68202.3828125,0.0,1647.109619140625,1.0,279.1944580078125,283.4404602050781,296.3520812988281,300.76593017578125,293.1499938964844,293.1499938964844,279.1499938964844,33867.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508955478668212,1.0,0.0,0.0,3.853088855743408,3.853114604949951,9.906297009365517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9923.01953125,0.0,1754.22412109375,1895.4371337890625,0.0,3871.0263671875,0.9488771557807922,1.0,0.0,3.0,1.0,0.0
18088800,297.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9990000128746032,0.527715265750885,0.4088231027126312,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8433454632759094,0.2729994654655456,0.2592083513736725,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8639098405838013,0.2938813865184784,0.2061967104673385,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.822608232498169,0.2517980933189392,0.2393569350242614,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7256462574005127,0.1709400713443756,0.7740858197212219,284.94830322265625,284.95001220703125,297.1833190917969,293.3026123046875,297.1826171875,297.5391845703125,284.9504089355469,1.0,0.5049699544906616,1.0,1.0,0.0,1.0,-2.831818103790283,2.8318123817443848,5.570645498664817e-06,1.7432057857513428,0.9652751684188844,0.9652751684188844,0.0,83.30284118652344,109.0,68754.3828125,0.0,1699.6351318359375,1.0,279.1564636230469,283.4244079589844,296.3503112792969,300.7637023925781,293.1499938964844,293.1499938964844,278.8500061035156,35281.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955577790737152,1.0,0.0,0.0,3.8497564792633057,3.8497822284698486,9.889168950394378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10507.2744140625,0.0,1761.2965087890625,1895.4371337890625,0.0,3913.0693359375,0.9496537446975708,1.0,0.0,3.0,1.0,0.0
18088860,297.6311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.9990000128746032,0.5285657048225403,0.4166332483291626,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8399883508682251,0.2746040821075439,0.2608480155467987,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.8596054315567017,0.294862687587738,0.2069852352142334,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.8192235231399536,0.2531269788742065,0.2407363206148147,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.7229228615760803,0.1720002144575119,0.7793778777122498,284.8495788574219,284.95001220703125,297.20166015625,293.30828857421875,297.2009582519531,297.5198974609375,284.8501892089844,1.0,0.5101296901702881,1.0,1.0,0.0,1.0,-2.857187509536743,2.8571817874908447,5.671178314514691e-06,1.7591832876205444,0.8830792307853699,0.8830792307853699,0.0,85.82791900634766,109.0,69993.328125,0.0,1750.805419921875,1.0,278.8963317871094,283.2991638183594,296.3722229003906,300.9430847167969,293.1499938964844,293.1499938964844,278.8500061035156,38719.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629384875297546,1.0,0.0,0.0,3.800450563430786,3.800476551055908,9.637479934099249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10185.8662109375,0.0,1728.2701416015625,1895.4371337890625,0.0,3978.736328125,0.9389508366584778,1.0,0.0,3.0,1.0,0.0
18088920,297.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9990000128746032,0.5294899344444275,0.4241198599338531,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8368799090385437,0.276257187128067,0.2624193727970123,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8555797338485718,0.2959014773368835,0.2077081650495529,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8160252571105957,0.2544943690299988,0.2420464754104614,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7203486561775208,0.1730775833129882,0.7844006419181824,284.90966796875,284.95001220703125,297.2200012207031,293.3139953613281,297.21929931640625,297.502685546875,284.9135131835937,1.0,0.5150622129440308,1.0,1.0,0.0,1.0,-2.881361484527588,2.881355762481689,5.767843049397925e-06,1.7744052410125732,0.8991075158119202,0.8991075158119202,0.0,88.2847671508789,112.0,70271.390625,0.0,1800.609619140625,1.0,278.8570861816406,283.3487243652344,296.350830078125,300.8759765625,293.1499938964844,293.1499938964844,279.1499938964844,38281.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653703570365906,1.0,0.0,0.0,3.736821174621582,3.736846446990967,9.317467970504368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9544.62890625,0.0,1649.399658203125,1895.4371337890625,0.0,4000.310546875,0.926992654800415,1.0,0.0,3.0,1.0,0.0
18088980,297.5967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.9990000128746032,0.5311280488967896,0.4305557012557983,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8346912264823914,0.2782354950904846,0.2641796767711639,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8525916337966919,0.2973372638225555,0.208603486418724,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8136906027793884,0.2561604976654053,0.2435266226530075,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.7185264229774475,0.1743687242269516,0.7899583578109741,285.055908203125,284.95001220703125,297.23834228515625,293.3197631835937,297.2376403808594,297.4934387207031,285.06060791015625,1.0,0.5198427438735962,1.0,1.0,0.0,1.0,-2.905558109283448,2.9055521488189697,5.865408184035914e-06,1.789617657661438,1.0,1.0,0.0,90.51179504394533,112.0,70023.6953125,0.0,1850.0977783203125,1.0,279.10369873046875,283.497314453125,296.30810546875,300.69708251953125,293.1499938964844,293.1499938964844,279.1499938964844,33523.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614571928977966,1.0,0.0,0.0,3.802119493484497,3.802144527435303,9.645946192904375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9925.59375,0.0,1689.783447265625,1895.4371337890625,0.0,3965.564697265625,0.9392224550247192,1.0,0.0,3.0,1.0,0.0
18089040,297.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.9990000128746032,0.5331614017486572,0.4358231127262115,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8335137367248535,0.2803849577903747,0.2662041485309601,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.850731372833252,0.298966646194458,0.2097340077161789,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.8123512864112854,0.2579875290393829,0.2452509403228759,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7175959348678589,0.1757977306842804,0.7963830232620239,285.0801696777344,284.95001220703125,297.25665283203125,293.3255920410156,297.2559814453125,297.48883056640625,285.08203125,1.0,0.5245422720909119,1.0,1.0,0.0,1.0,-2.9304208755493164,2.930414915084839,5.966538537904853e-06,1.805244326591492,1.0,1.0,0.0,92.48343658447266,100.0,70548.75,0.0,1900.169921875,1.0,279.1432189941406,283.5116577148437,296.3244323730469,300.7889099121094,293.1499938964844,293.1499938964844,278.8500061035156,33552.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616430401802064,1.0,0.0,0.0,3.8581314086914062,3.858157157897949,9.932242619470344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10710.099609375,0.0,1757.9305419921875,1895.4371337890625,0.0,3967.21826171875,0.9502951502799988,1.0,0.0,3.0,1.0,0.0
18089100,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9990000128746032,0.5351051688194275,0.4361975789070129,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8352051377296448,0.2823401093482971,0.2681694328784942,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8518969416618347,0.3003372550010681,0.2108056098222732,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8139031529426575,0.2596347033977508,0.2469183206558227,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.7191945314407349,0.1771205067634582,0.8026549220085144,284.9504089355469,284.95001220703125,297.2749938964844,293.3314819335937,297.2742919921875,297.4830017089844,284.94244384765625,1.0,0.5268823504447937,1.0,1.0,0.0,1.0,-2.9474809169769287,2.947474718093872,6.036866579961497e-06,1.816196322441101,0.9731224775314332,0.9731224775314332,0.0,93.01774597167967,100.0,72130.578125,0.0,1930.85595703125,1.0,278.8936767578125,283.34637451171875,296.3765869140625,301.0506286621094,293.1499938964844,293.1499938964844,278.8500061035156,34483.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687082767486572,1.0,0.0,0.0,3.885479927062988,3.8855059146881104,1.007355194815318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10495.9248046875,0.0,1799.1962890625,1895.4371337890625,0.0,4029.8212890625,0.9565560817718506,1.0,0.0,3.0,1.0,0.0
18089160,297.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9990000128746032,0.5374515056610107,0.433830976486206,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8382734060287476,0.2840904593467712,0.2698558866977691,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.85446697473526,0.3014442026615143,0.2116172313690185,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.816792368888855,0.2610867619514465,0.2483227998018264,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.7219536304473877,0.1783130764961242,0.8080695271492004,284.930908203125,284.95001220703125,297.2933349609375,293.33740234375,297.2926330566406,297.47918701171875,284.9321594238281,1.0,0.5279622077941895,1.0,1.0,0.0,1.0,-2.9579291343688965,2.957923173904419,6.0802076404797845e-06,1.8229353427886963,0.9538172483444214,0.9538172483444214,0.0,92.6781768798828,103.0,72344.1796875,0.0,1946.4493408203125,1.0,278.8562927246094,283.3287658691406,296.37371826171875,301.0292358398437,293.1499938964844,293.1499938964844,278.54998779296875,36117.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972167193889618,1.0,0.0,0.0,3.865761995315552,3.865788221359253,9.971569170375003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11071.07421875,0.0,1787.65771484375,1895.4371337890625,0.0,4060.272705078125,0.9537115097045898,1.0,0.0,3.0,1.0,0.0
18089220,297.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.9990000128746032,0.5402066707611084,0.4336008429527282,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.8400188684463501,0.2857917547225952,0.2715024650096893,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.8556210398674011,0.3024818897247314,0.2123827636241912,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.8183441758155823,0.2624884843826294,0.2496866732835769,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.7235605716705322,0.179482877254486,0.813418447971344,284.8348388671875,284.95001220703125,297.3116760253906,293.3434143066406,297.3109741210937,297.4790344238281,284.83721923828125,1.0,0.5302111506462097,1.0,1.0,0.0,1.0,-2.97126841545105,2.971262216567993,6.135396233730717e-06,1.8313331604003904,0.866965651512146,0.866965651512146,0.0,92.9578857421875,103.0,73216.625,0.0,1970.13330078125,1.0,278.5962219238281,283.2138366699219,296.3927307128906,301.1842956542969,293.1499938964844,293.1499938964844,278.54998779296875,40123.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779066443443298,1.0,0.0,0.0,3.787743091583252,3.787769079208374,9.57313773142232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10676.751953125,0.0,1723.900390625,1895.4371337890625,0.0,4110.50048828125,0.9369003176689148,1.0,0.0,3.0,1.0,0.0
18089280,297.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.543179452419281,0.4343628585338592,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8411283493041992,0.2875861525535583,0.2731202840805053,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8560919761657715,0.3036282956600189,0.2131149023771286,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8192632794380188,0.2639701068401336,0.2510194778442383,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7246267795562744,0.1807141453027725,0.8187199831008911,284.9024353027344,284.95001220703125,297.3299865722656,293.3494567871094,297.3293151855469,297.48052978515625,284.9055480957031,1.0,0.5326335430145264,1.0,1.0,0.0,1.0,-2.985894203186035,2.9858880043029785,6.196521553647472e-06,1.8407130241394043,0.8853951692581177,0.8853951692581177,0.0,93.53447723388672,106.0,73279.28125,0.0,1997.69384765625,1.0,278.55712890625,283.2705993652344,296.3717041015625,301.0980224609375,293.1499938964844,293.1499938964844,278.8500061035156,39028.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788421392440796,1.0,0.0,0.0,3.7136926651000977,3.7137179374694815,9.202486808135292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9987.2060546875,0.0,1628.2440185546875,1895.4371337890625,0.0,4118.65087890625,0.9223968982696532,1.0,0.0,3.0,1.0,0.0
18089340,297.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9990000128746032,0.5468339323997498,0.4349022805690765,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8425837755203247,0.2897116243839264,0.2749585509300232,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8569610118865967,0.3051713407039642,0.2140427231788635,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8205091953277588,0.2657558917999267,0.2525519728660583,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.725989818572998,0.1821745336055755,0.8247263431549072,285.0415344238281,284.95001220703125,297.34832763671875,293.35552978515625,297.34765625,297.4879150390625,285.0447998046875,1.0,0.5352824926376343,1.0,1.0,0.0,1.0,-3.002166986465454,3.002160787582397,6.264930561883375e-06,1.8511664867401123,0.9857001900672911,0.9857001900672911,0.0,94.10011291503906,106.0,72887.4140625,0.0,2028.2637939453125,1.0,278.80303955078125,283.4146728515625,296.3332214355469,300.90997314453125,293.1499938964844,293.1499938964844,278.8500061035156,33948.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974060356616974,1.0,0.0,0.0,3.772036075592041,3.772060871124268,9.493906532043184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10362.8310546875,0.0,1657.36376953125,1895.4371337890625,0.0,4076.88232421875,0.9328483939170836,1.0,0.0,3.0,1.0,0.0
18089400,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.9990000128746032,0.5507313013076782,0.4350925385951996,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8445041179656982,0.2919774055480957,0.2770590186119079,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8583518862724304,0.3068668842315674,0.2151984125375747,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8221953511238098,0.2676743865013122,0.2543274164199829,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7277670502662659,0.1837584227323532,0.8316452503204346,285.04510498046875,284.95001220703125,297.3666687011719,293.3616943359375,297.3659973144531,297.4974060058594,285.0453796386719,1.0,0.5381765961647034,1.0,1.0,0.0,1.0,-3.020387887954712,3.020381689071656,6.341831976897083e-06,1.8627876043319704,1.0,1.0,0.0,94.6266098022461,109.0,73405.7109375,0.0,2062.305419921875,1.0,278.8430480957031,283.41064453125,296.3524169921875,301.0034484863281,293.1499938964844,293.1499938964844,278.54998779296875,33263.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735668897628784,1.0,0.0,0.0,3.840985059738159,3.841010332107544,9.84415692073526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11182.0078125,0.0,1734.66357421875,1895.4371337890625,0.0,4072.55712890625,0.9462443590164183,1.0,0.0,3.0,1.0,0.0
18089460,297.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.5540704727172852,0.4358353614807129,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8460418581962585,0.2940245270729065,0.2791212797164917,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8593175411224365,0.308275431394577,0.2163046151399612,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8235095143318176,0.2693919241428375,0.2560703754425049,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.729249894618988,0.185221329331398,0.8385835289955139,284.91522216796875,284.95001220703125,297.385009765625,293.3678894042969,297.38433837890625,297.5015563964844,284.91064453125,1.0,0.5412535071372986,1.0,1.0,0.0,1.0,-3.0392892360687256,3.03928279876709,6.42194891042891e-06,1.874754309654236,0.939023494720459,0.939023494720459,0.0,95.3134307861328,109.0,74889.75,0.0,2098.746337890625,1.0,278.5940856933594,283.2518615722656,296.4046936035156,301.26141357421875,293.1499938964844,293.1499938964844,278.54998779296875,35465.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798011779785156,1.0,0.0,0.0,3.851166009902954,3.851191997528076,9.896411938825622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10935.2314453125,0.0,1764.4842529296875,1895.4371337890625,0.0,4126.9951171875,0.948765754699707,1.0,0.0,3.0,1.0,0.0
18089520,297.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9990000128746032,0.5570068359375,0.4376075863838196,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8467231392860413,0.2959350347518921,0.2809634208679199,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8593383431434631,0.3095076382160187,0.2172001302242279,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8240046501159668,0.2709777355194092,0.2576085031032562,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.7300209999084473,0.1865872144699096,0.8448862433433533,284.9286804199219,284.95001220703125,297.4033203125,293.3741760253906,297.40264892578125,297.5016174316406,284.9310302734375,1.0,0.5444313287734985,1.0,1.0,0.0,1.0,-3.0578255653381348,3.057819128036499,6.500992640212644e-06,1.8864750862121584,0.9364380240440368,0.9364380240440368,0.0,96.26048278808594,112.0,75178.03125,0.0,2136.318115234375,1.0,278.5564880371094,283.2610778808594,296.4027404785156,301.236328125,293.1499938964844,293.1499938964844,278.25,36590.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98248028755188,1.0,0.0,0.0,3.818089485168457,3.818115234375,9.72714701674704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11551.1572265625,0.0,1732.964111328125,1895.4371337890625,0.0,4150.24560546875,0.9435657858848572,1.0,0.0,3.0,1.0,0.0
18089580,297.6039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.9990000128746032,0.5596991181373596,0.4396954178810119,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.8471958637237549,0.2978139817714691,0.2827969491481781,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.8591398596763611,0.3106978237628937,0.2180832028388977,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8242979645729065,0.2725298106670379,0.2591337859630584,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.7306051254272461,0.1879232972860336,0.8511239886283875,284.8461608886719,284.95001220703125,297.4216613769531,293.3804626464844,297.4209899902344,297.4999694824219,284.84991455078125,1.0,0.5477086901664734,1.0,1.0,0.0,1.0,-3.076686382293701,3.076679944992065,6.581881279998925e-06,1.898376226425171,0.8598765730857849,0.8598765730857849,0.0,97.30252838134766,112.0,76113.890625,0.0,2175.394287109375,1.0,278.29736328125,283.1568603515625,296.4242553710937,301.4008178710937,293.1499938964844,293.1499938964844,278.25,40247.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987763524055481,1.0,0.0,0.0,3.7403717041015625,3.7403972148895264,9.33518208512396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11162.0927734375,0.0,1668.6199951171875,1895.4371337890625,0.0,4195.83349609375,0.926587164402008,1.0,0.0,3.0,1.0,0.0
18089640,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9990000128746032,0.5624555349349976,0.4421159327030182,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8474296927452087,0.2997844517230987,0.2845989763736725,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8586918115615845,0.3119983673095703,0.2189359962940216,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8243623375892639,0.2741612493991852,0.2606257498264313,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7309752106666565,0.1893053352832794,0.8572173714637756,284.9145812988281,284.95001220703125,297.44000244140625,293.3868408203125,297.4393310546875,297.4989013671875,284.9170837402344,1.0,0.5510596632957458,1.0,1.0,0.0,1.0,-3.0956854820251465,3.095678806304932,6.663834483333631e-06,1.9103409051895144,0.8837009072303772,0.8837009072303772,0.0,98.44039154052734,115.0,76328.2421875,0.0,2215.67431640625,1.0,278.2574462890625,283.2093811035156,296.4073791503906,301.3274230957031,293.1499938964844,293.1499938964844,278.54998779296875,38537.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887116551399232,1.0,0.0,0.0,3.682662487030029,3.6826870441436768,9.049343816514012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10471.689453125,0.0,1588.970703125,1895.4371337890625,0.0,4203.9765625,0.9151124954223632,1.0,0.0,3.0,1.0,0.0
18089700,297.607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.9990000128746032,0.5657529830932617,0.4441186785697937,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.84810870885849,0.3020573258399963,0.2866036891937256,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8587446808815002,0.3136600255966186,0.2199689894914627,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8248475193977356,0.276073008775711,0.2623020708560943,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7317084074020386,0.1908897012472152,0.8639065027236938,285.04803466796875,284.95001220703125,297.4583435058594,293.39324951171875,297.4576721191406,297.5028686523437,285.05059814453125,1.0,0.5545239448547363,1.0,1.0,0.0,1.0,-3.115802049636841,3.115795373916626,6.7511023189581465e-06,1.9229731559753416,0.9835553765296936,0.9835553765296936,0.0,99.50357055664062,115.0,76047.21875,0.0,2258.074462890625,1.0,278.50244140625,283.3467712402344,296.3737487792969,301.150634765625,293.1499938964844,293.1499938964844,278.54998779296875,33586.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844579100608826,1.0,0.0,0.0,3.747398853302002,3.7474234104156494,9.370291991217528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10871.396484375,0.0,1625.715576171875,1895.4371337890625,0.0,4167.35107421875,0.9270018935203552,1.0,0.0,3.0,1.0,0.0
18089760,297.6127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9990000128746032,0.5691936612129211,0.4456183612346649,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.8493090867996216,0.3044378459453583,0.2888407707214355,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.8593757152557373,0.3154414594173431,0.221205398440361,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.8258309364318848,0.2780943512916565,0.2641986608505249,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7328944206237793,0.1925725936889648,0.871389627456665,285.047607421875,284.95001220703125,297.4766540527344,293.39971923828125,297.4760131835937,297.5082702636719,285.04766845703125,1.0,0.5581305623054504,1.0,1.0,0.0,1.0,-3.137343168258667,3.137336254119873,6.845174084446626e-06,1.9364919662475584,1.0,1.0,0.0,100.47804260253906,118.0,76674.6796875,0.0,2303.16259765625,1.0,278.5428771972656,283.3385925292969,296.39404296875,301.25390625,293.1499938964844,293.1499938964844,278.25,32935.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843840003013612,1.0,0.0,0.0,3.8216147422790527,3.8216400146484375,9.745118632054073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11743.6142578125,0.0,1708.603271484375,1895.4371337890625,0.0,4166.71337890625,0.9416534900665284,1.0,0.0,3.0,1.0,0.0
18089820,297.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9990000128746032,0.5720280408859253,0.4475345015525818,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8501821160316467,0.3065727949142456,0.2910100519657135,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8596507906913757,0.3169159889221191,0.222372755408287,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.8265133500099182,0.279895156621933,0.2660410702228546,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7338335514068604,0.1941109895706176,0.8787764310836792,284.918701171875,284.95001220703125,297.4949951171875,293.40625,297.4943542480469,297.5081787109375,284.91485595703125,1.0,0.5618247389793396,1.0,1.0,0.0,1.0,-3.159080266952514,3.1590733528137207,6.940815637790365e-06,1.9501553773880005,0.9383350014686584,0.9383350014686584,0.0,101.5748291015625,118.0,78240.6953125,0.0,2349.8544921875,1.0,278.29443359375,283.1806640625,296.4443359375,301.51861572265625,293.1499938964844,293.1499938964844,278.25,35262.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99063378572464,1.0,0.0,0.0,3.834688663482666,3.834714412689209,9.811908512347145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11503.94140625,0.0,1742.718017578125,1895.4371337890625,0.0,4220.44873046875,0.944927215576172,1.0,0.0,3.0,1.0,0.0
18089880,297.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.9990000128746032,0.5744628310203552,0.450332760810852,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.850287139415741,0.3085656762123108,0.2929418683052063,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.8590949773788452,0.3182196617126465,0.2233237028121948,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8264769315719604,0.2815620601177215,0.2676665484905243,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.7341338992118835,0.1955429911613464,0.8854437470436096,284.9336242675781,284.95001220703125,297.5133361816406,293.4128112792969,297.5126953125,297.5043334960937,284.93572998046875,1.0,0.5655338168144226,1.0,1.0,0.0,1.0,-3.180052757263184,3.1800458431243896,7.033745077933418e-06,1.963346123695373,0.938425064086914,0.938425064086914,0.0,102.89278411865234,121.0,78605.390625,0.0,2396.880615234375,1.0,278.256591796875,283.1885986328125,296.4424743652344,301.4981689453125,293.1499938964844,293.1499938964844,278.1499938964844,36278.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933905005455016,1.0,0.0,0.0,3.808441877365112,3.808467388153076,9.67805135587696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11686.720703125,0.0,1718.8629150390625,1895.4371337890625,0.0,4243.98779296875,0.9411941170692444,1.0,0.0,3.0,1.0,0.0
18089940,297.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9990000128746032,0.5768892765045166,0.4531868994235992,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8503724336624146,0.3106215596199035,0.2948902249336242,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8585308194160461,0.3196001648902893,0.2242902964353561,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8264207243919373,0.2832841277122497,0.2693040370941162,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.734399676322937,0.1970046013593673,0.8921005725860596,284.91949462890625,284.95001220703125,297.5316772460937,293.4194641113281,297.5310363769531,297.5011291503906,284.92138671875,1.0,0.5692754983901978,1.0,1.0,0.0,1.0,-3.201158285140991,3.201151132583618,7.127882781787776e-06,1.9766148328781128,0.9210710525512696,0.9210710525512696,0.0,104.2378387451172,121.0,79282.40625,0.0,2444.892822265625,1.0,278.1663818359375,283.1587219238281,296.4461975097656,301.55889892578125,293.1499938964844,293.1499938964844,278.1499938964844,36860.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959186911582948,1.0,0.0,0.0,3.794936418533325,3.794961929321289,9.60953343565052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11603.0771484375,0.0,1707.1683349609375,1895.4371337890625,0.0,4265.48486328125,0.938031017780304,1.0,0.0,3.0,1.0,0.0
18090000,297.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9990000128746032,0.5793525576591492,0.4560178816318512,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8505052328109741,0.3127463757991791,0.2968761026859283,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8580290079116821,0.3210611045360565,0.2252897322177887,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8264092803001404,0.2850680947303772,0.2709742188453674,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7346930503845215,0.1985046714544296,0.8988346457481384,284.9491577148437,284.95001220703125,297.54998779296875,293.4261169433594,297.54937744140625,297.49859619140625,284.9510192871094,1.0,0.5730507373809814,1.0,1.0,0.0,1.0,-3.2224996089935303,3.222492456436157,7.223728061944712e-06,1.990038514137268,0.935806930065155,0.935806930065155,0.0,105.59236145019533,124.0,79704.515625,0.0,2494.012451171875,1.0,278.1524658203125,283.1766357421875,296.4428100585937,301.55499267578125,293.1499938964844,293.1499938964844,278.1499938964844,36189.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970765709877014,1.0,0.0,0.0,3.790647268295288,3.790672779083252,9.5878237971192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11634.7275390625,0.0,1696.8223876953125,1895.4371337890625,0.0,4275.30078125,0.9372292160987854,1.0,0.0,3.0,1.0,0.0
18090060,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9990000128746032,0.5816854238510132,0.4598945379257202,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8500683307647705,0.3148237466812134,0.2989230155944824,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8569622039794922,0.322481244802475,0.2263439446687698,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.8258641362190247,0.2867998778820038,0.2726979553699493,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7344997525215149,0.199935182929039,0.9057037830352784,284.91510009765625,284.95001220703125,297.5679931640625,293.4327697753906,297.5579528808594,297.49560546875,284.8939514160156,1.0,0.576838493347168,0.8314056992530823,0.8314056992530823,0.2000000029802322,1.0,-3.2458627223968506,2.800868272781372,0.4449945986270904,1.5617421865463257,0.9139710068702698,0.9139710068702698,0.0,107.02771759033205,124.0,77905.890625,0.0,2545.27685546875,1.0,278.1503601074219,283.084228515625,296.4433288574219,301.5499267578125,293.1499938964844,293.1499938964844,278.1499938964844,35957.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978275895118712,1.0,0.0,0.0,3.8009095191955566,3.800935029983521,9.639807103667408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11453.5498046875,0.0,1707.3009033203125,1895.4371337890625,0.0,4281.6572265625,0.9385334849357604,1.0,0.0,3.0,1.0,0.0
18090120,297.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.9990000128746032,0.5828357934951782,0.4647390246391296,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.8488298058509827,0.3164377808570862,0.3007058203220367,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.8550660014152527,0.3233789801597595,0.2271821200847625,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.8245548009872437,0.2880908548831939,0.2741676270961761,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072814941406,0.7335701584815979,0.2009900212287902,0.911497950553894,284.8070068359375,284.95001220703125,297.5852966308594,293.4393615722656,297.5509948730469,297.4830627441406,284.8065185546875,1.0,0.5805540084838867,0.6628113985061646,0.6628113985061646,0.4000000059604645,1.0,-3.267962455749512,2.1602213382720947,1.107740879058838,0.914717137813568,0.8029942512512207,0.8029942512512207,0.0,108.70509338378906,127.0,72605.3984375,0.0,2595.819091796875,1.0,278.1500549316406,282.9808959960937,296.4131164550781,301.2712707519531,293.1499938964844,293.1499938964844,278.45001220703125,44349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937563538551332,1.0,0.0,0.0,3.592860460281372,3.5928854942321777,8.613387763034552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10004.5810546875,0.0,1532.0186767578125,1895.4371337890625,0.0,4247.10400390625,0.8970398902893066,1.0,0.0,3.0,1.0,0.0
