time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090180,297.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.9990000128746032,0.5839433670043945,0.4695855975151062,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8474190831184387,0.318078339099884,0.3022699654102325,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8529998660087585,0.3243406414985657,0.2278496026992797,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8230639100074768,0.2893898487091064,0.275420993566513,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7324050664901733,0.2019856870174408,0.916269838809967,284.8480834960937,284.95001220703125,297.6019592285156,293.4458312988281,297.5301208496094,297.47088623046875,284.8417358398437,1.0,0.5841884613037109,0.4942170977592468,0.4942170977592468,0.6000000238418579,1.0,-3.2876181602478027,1.4695720672607422,1.8180460929870603,0.2178183048963546,0.7929014563560486,0.7929014563560486,0.0,110.45758819580078,127.0,66510.625,0.0,2644.510986328125,1.0,278.39630126953125,283.0068664550781,296.332763671875,300.7275085449219,293.1499938964844,293.1499938964844,278.45001220703125,42928.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977960169315338,1.0,0.0,0.0,3.4519705772399902,3.451993942260742,7.951105089887278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9641.736328125,0.0,1372.8387451171875,1895.4371337890625,0.0,4110.966796875,0.8668282628059387,1.0,0.0,3.0,1.0,0.0
18090240,297.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.5849950909614563,0.4736662209033966,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8464861512184143,0.3197085559368133,0.303848385810852,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8514592051506042,0.3253129422664642,0.2285499423742294,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8220099210739136,0.2906697690486908,0.2766751050949096,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7315638065338135,0.2029223442077636,0.9207921624183656,284.8993225097656,284.95001220703125,297.6180114746094,293.45220947265625,297.5193176269531,297.4590148925781,284.9128723144531,1.0,0.5878279805183411,0.3256228268146515,0.3256228268146515,0.800000011920929,1.0,-3.305823802947998,0.8577990531921387,2.44802474975586,-0.3998993635177612,0.7903216481208801,0.7903216481208801,0.0,112.03087615966795,130.0,63213.9453125,0.0,2692.830810546875,1.0,278.4398803710937,283.0800170898437,296.2973937988281,300.4171142578125,293.1499938964844,293.1499938964844,278.75,44206.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601613283157348,1.0,0.0,0.0,3.240975141525269,3.240996837615967,7.008816851339361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8766.1083984375,0.0,1178.46630859375,1895.4371337890625,0.0,3954.023681640625,0.8251362442970276,1.0,0.0,3.0,1.0,0.0
18090300,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.5867886543273926,0.4770850837230682,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8460716605186462,0.321648895740509,0.305572509765625,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8504937291145325,0.3266661465167999,0.2293920069932937,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8214406967163086,0.2922289967536926,0.2780546545982361,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7311063408851624,0.2040310949087143,0.9255574941635132,285.0000915527344,284.95001220703125,297.6334228515625,293.45849609375,297.5222473144531,297.4541931152344,285.00152587890625,1.0,0.591521143913269,0.1570285111665725,0.1570285111665725,1.0,1.0,-3.3240249156951904,0.3537900447845459,2.9702348709106445,-0.9097119569778442,0.8620355129241943,0.8620355129241943,0.0,113.40461730957033,130.0,63175.49609375,0.0,2742.196044921875,1.0,278.6884765625,283.177734375,296.2894592285156,300.241943359375,293.1499938964844,293.1499938964844,278.75,34818.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941870093345642,1.0,0.0,0.0,3.3572757244110107,3.357296705245972,7.520856684095634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9139.19921875,0.0,1223.10400390625,1895.4371337890625,0.0,3789.435546875,0.8405973315238953,1.0,0.0,3.0,1.0,0.0
18090360,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.5885053873062134,0.4808005094528198,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.845629096031189,0.3235771954059601,0.3074475526809692,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8495337963104248,0.3280041217803955,0.2303694188594818,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8208465576171875,0.2937792837619781,0.2795724272727966,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.730616569519043,0.2051302939653396,0.9307389855384828,285.0025939941406,284.95001220703125,297.64825439453125,293.4647216796875,297.52496337890625,297.4495544433594,285.0021057128906,1.0,0.5951564311981201,0.1871360689401626,0.1871360689401626,1.0,1.0,-3.343935489654541,0.3988884389400482,2.94504714012146,-0.8719733357429504,0.8814439177513123,0.8814439177513123,0.0,115.03802490234376,118.0,63574.6484375,0.0,2792.985107421875,1.0,278.7387390136719,283.1786193847656,296.3536071777344,300.3605651855469,293.1499938964844,293.1499938964844,279.04998779296875,33483.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334325194358826,1.0,0.0,0.0,3.4232287406921387,3.423250198364258,7.819251095497748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8789.0263671875,0.0,1277.5501708984375,1895.4371337890625,0.0,3712.5634765625,0.8529329299926758,1.0,0.0,3.0,1.0,0.0
18090420,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.9990000128746032,0.5904943943023682,0.4800068736076355,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8476390242576599,0.3254995346069336,0.3092285394668579,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8510589003562927,0.3293395936489105,0.2312724590301513,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.8225771188735962,0.2953211963176727,0.2809993624687195,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.7321401834487915,0.2062100768089294,0.9355054497718812,285.08111572265625,284.95001220703125,297.6625061035156,293.4708251953125,297.52850341796875,297.4464111328125,285.08074951171875,1.0,0.596518874168396,0.2172436267137527,0.2172436267137527,1.0,1.0,-3.3560986518859863,0.4804766774177551,2.875622034072876,-0.7946359515190125,0.9648650288581848,0.9648650288581848,0.0,115.19611358642578,118.0,63270.6484375,0.0,2818.958740234375,1.0,278.9932556152344,283.2699584960937,296.3831481933594,300.31103515625,293.1499938964844,293.1499938964844,279.04998779296875,30590.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258487820625304,1.0,0.0,0.0,3.5331664085388184,3.533188343048096,8.329549245900125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9138.9033203125,0.0,1367.8529052734375,1895.4371337890625,0.0,3643.03369140625,0.8761224746704102,1.0,0.0,3.0,1.0,0.0
18090480,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9990000128746032,0.5931054353713989,0.4760235846042633,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8514663577079773,0.3273473381996155,0.3109862208366394,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8544253706932068,0.3305921852588653,0.2321634888648986,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8259896039962769,0.2967935800552368,0.2823998630046844,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7351357936859131,0.207237958908081,0.940097153186798,285.0444641113281,284.95001220703125,297.6762084960937,293.47686767578125,297.5341491699219,297.4470520019531,285.04119873046875,1.0,0.5967840552330017,0.2473511695861816,0.2473511695861816,1.0,1.0,-3.363111972808838,0.5675675868988037,2.795544385910034,-0.7100571393966675,0.9788951277732848,0.9788951277732848,0.0,114.29767608642578,121.0,63742.95703125,0.0,2827.98046875,1.0,279.04058837890625,283.23394775390625,296.44024658203125,300.4619445800781,293.1499938964844,293.1499938964844,278.75,30786.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246999621391296,1.0,0.0,0.0,3.638041496276856,3.638064384460449,8.831380000628997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9858.5419921875,0.0,1481.0230712890625,1895.4371337890625,0.0,3632.468017578125,0.898678719997406,1.0,0.0,3.0,1.0,0.0
18090540,297.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,0.595419704914093,0.4748871922492981,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8535249829292297,0.3288365006446838,0.3125648200511932,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.85597163438797,0.3314259946346283,0.232897400856018,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8277262449264526,0.2979342043399811,0.2836371660232544,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7366653680801392,0.2080255150794983,0.944171905517578,284.8953857421875,284.95001220703125,297.6893920898437,293.4828491210937,297.5376281738281,297.4446716308594,284.8919372558594,1.0,0.5982690453529358,0.2774587273597717,0.2774587273597717,1.0,1.0,-3.372843742370605,0.6601203083992004,2.7127232551574707,-0.6213420033454895,0.8859444856643677,0.8859444856643677,0.0,114.27029418945312,121.0,64965.9921875,0.0,2847.89111328125,1.0,278.7982177734375,283.0663452148437,296.5163879394531,300.7386779785156,293.1499938964844,293.1499938964844,278.75,35159.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319435358047484,1.0,0.0,0.0,3.646048784255981,3.646072626113892,8.870298415786237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9620.326171875,0.0,1522.49755859375,1895.4371337890625,0.0,3698.942626953125,0.9017751216888428,1.0,0.0,3.0,1.0,0.0
18090600,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9990000128746032,0.5973272323608398,0.4756817519664764,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8542078137397766,0.3301706910133362,0.3138591051101684,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8560901284217834,0.3320880830287933,0.2333859801292419,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8281756639480591,0.2989214956760406,0.2846087515354156,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7370405197143555,0.2086774408817291,0.9473061561584472,284.90771484375,284.95001220703125,297.7020874023437,293.4887084960937,297.5389404296875,297.4389953613281,284.9090270996094,1.0,0.5999071002006531,0.3075662851333618,0.3075662851333618,1.0,1.0,-3.382875680923462,0.7558545470237732,2.627021074295044,-0.5295897722244263,0.8765254616737366,0.8765254616737366,0.0,114.79341888427734,124.0,64956.30078125,0.0,2871.730224609375,1.0,278.7579040527344,283.0750732421875,296.5187072753906,300.7122497558594,293.1499938964844,293.1499938964844,279.04998779296875,37011.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351181387901306,1.0,0.0,0.0,3.595372676849365,3.5953962802886963,8.625436862530478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8987.0947265625,0.0,1480.6959228515625,1895.4371337890625,0.0,3727.96337890625,0.8938600420951843,1.0,0.0,3.0,1.0,0.0
18090660,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9990000128746032,0.5996458530426025,0.4766536951065063,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8548531532287598,0.3317669630050659,0.3152309060096741,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8561943769454956,0.3330698907375335,0.2339500337839126,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8285822868347168,0.3001400530338287,0.2856413424015045,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7373527884483337,0.2094749063253402,0.9505388736724854,285.0212097167969,284.95001220703125,297.7142639160156,293.4945068359375,297.5426940917969,297.4373474121094,285.0227355957031,1.0,0.60176020860672,0.3041762411594391,0.3041762411594391,1.0,1.0,-3.393637418746948,0.7550151348114014,2.638622283935547,-0.5346960425376892,0.9576308131217957,0.9576308131217957,0.0,115.36357879638672,124.0,64362.17578125,0.0,2898.389892578125,1.0,279.0003662109375,283.2002868652344,296.4768981933594,300.5267639160156,293.1499938964844,293.1499938964844,279.04998779296875,33199.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307566285133362,1.0,0.0,0.0,3.6573197841644287,3.65734338760376,8.925225074563059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9293.162109375,0.0,1520.329833984375,1895.4371337890625,0.0,3688.074462890625,0.9062445759773254,1.0,0.0,3.0,1.0,0.0
18090720,297.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9990000128746032,0.6020392775535583,0.4774737358093261,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8557782769203186,0.333464652299881,0.3168223798274994,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8566215634346008,0.334174782037735,0.2347103953361511,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.829245924949646,0.3014516830444336,0.2868712544441223,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7378878593444824,0.2103398740291595,0.9544016122817992,285.01202392578125,284.95001220703125,297.7260131835937,293.5002136230469,297.5470275878906,297.4371643066406,285.0108947753906,1.0,0.6038433313369751,0.3007862269878387,0.3007862269878387,1.0,1.0,-3.4060404300689697,0.7478830218315125,2.658157587051392,-0.5467991232872009,0.9744572639465332,0.9744572639465332,0.0,115.9335479736328,127.0,64728.03515625,0.0,2928.853759765625,1.0,279.0422058105469,283.1896667480469,296.4917907714844,300.6022644042969,293.1499938964844,293.1499938964844,278.75,32699.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301196932792664,1.0,0.0,0.0,3.731950283050537,3.7319743633270255,9.29319298847986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10006.3515625,0.0,1601.0186767578125,1895.4371337890625,0.0,3682.23828125,0.9213590025901794,1.0,0.0,3.0,1.0,0.0
18090780,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9990000128746032,0.6036988496780396,0.4790053069591522,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8562102317810059,0.3348836302757263,0.31833016872406,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8565449714660645,0.3349547684192657,0.235398918390274,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.829455554485321,0.3025079071521759,0.2880257070064544,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7380209565162659,0.2110181003808975,0.958018958568573,284.8830261230469,284.95001220703125,297.7372741699219,293.5058288574219,297.54766845703125,297.4313659667969,284.8810729980469,1.0,0.606079638004303,0.297396183013916,0.297396183013916,1.0,1.0,-3.4187986850738525,0.740800678730011,2.6779980659484863,-0.5589832663536072,0.8875834345817566,0.8875834345817566,0.0,116.71733856201172,127.0,65900.7578125,0.0,2961.5537109375,1.0,278.7965393066406,283.0398254394531,296.5466613769531,300.8409423828125,293.1499938964844,293.1499938964844,278.75,36584.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369169473648072,1.0,0.0,0.0,3.717737436294556,3.7177622318267822,9.222543440046138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9738.001953125,0.0,1614.3018798828125,1895.4371337890625,0.0,3744.374267578125,0.918965458869934,1.0,0.0,3.0,1.0,0.0
18090840,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.6049507856369019,0.4816027283668518,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8558095097541809,0.3361876606941223,0.3195978999137878,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8556047677993774,0.3356063663959503,0.2358809262514114,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8288944959640503,0.3034508228302002,0.288957417011261,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7374531030654907,0.2115913480520248,0.9608291983604432,284.9067687988281,284.95001220703125,297.7481384277344,293.5113830566406,297.5463562011719,297.4225158691406,284.9085388183594,1.0,0.6083804965019226,0.2940061390399933,0.2940061390399933,1.0,1.0,-3.4309372901916504,0.7335014939308167,2.6974356174468994,-0.5711256861686707,0.8840136528015137,0.8840136528015137,0.0,117.7910614013672,130.0,65883.3515625,0.0,2994.80419921875,1.0,278.75738525390625,283.0584716796875,296.5404052734375,300.7962341308594,293.1499938964844,293.1499938964844,279.04998779296875,37694.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394985437393188,1.0,0.0,0.0,3.659630537033081,3.659655094146729,8.936506787904364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9089.583984375,0.0,1556.617919921875,1895.4371337890625,0.0,3767.88427734375,0.9088374972343444,1.0,0.0,3.0,1.0,0.0
18090900,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9990000128746032,0.6066234707832336,0.484144926071167,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8555322885513306,0.3377694487571716,0.3209660947322845,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8548142313957214,0.3365890681743622,0.2364546358585357,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8284429907798767,0.3046415150165558,0.2899735867977142,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7369620203971863,0.2123259454965591,0.9638291001319884,285.0273132324219,284.95001220703125,297.75860595703125,293.516845703125,297.54766845703125,297.41802978515625,285.0292358398437,1.0,0.6107769012451172,0.2906161248683929,0.2906161248683929,1.0,1.0,-3.443689584732056,0.7263243198394775,2.717365264892578,-0.5833412408828735,0.9707700610160828,0.9707700610160828,0.0,118.87349700927734,130.0,65262.43359375,0.0,3029.705078125,1.0,279.0018005371094,283.1908264160156,296.4968566894531,300.6039733886719,293.1499938964844,293.1499938964844,279.04998779296875,33568.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347952604293824,1.0,0.0,0.0,3.717520713806152,3.7175450325012207,9.22146853099548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9405.505859375,0.0,1591.06103515625,1895.4371337890625,0.0,3725.014892578125,0.9200746417045592,1.0,0.0,3.0,1.0,0.0
18090960,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9990000128746032,0.6083871722221375,0.4862672984600067,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8556943535804749,0.3394543528556824,0.3225603699684143,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8545040488243103,0.3376931548118591,0.2372266054153442,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8283984661102295,0.305928498506546,0.2911943793296814,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7368302941322327,0.2131337076425552,0.9674963355064392,285.0223388671875,284.95001220703125,297.7686767578125,293.522216796875,297.5498046875,297.4152526855469,285.0213928222656,1.0,0.6133052110671997,0.2912504374980926,0.2912504374980926,1.0,1.0,-3.4577603340148926,0.731309175491333,2.72645115852356,-0.5838600397109985,0.9932740926742554,0.9932740926742554,0.0,119.88275146484376,133.0,65640.4453125,0.0,3067.286865234375,1.0,279.04266357421875,283.1838684082031,296.5118408203125,300.6794738769531,293.1499938964844,293.1499938964844,278.75,32863.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933978796005249,1.0,0.0,0.0,3.7900357246398926,3.790060520172119,9.584729241396417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10137.4326171875,0.0,1670.248291015625,1895.4371337890625,0.0,3717.55615234375,0.9346364736557008,1.0,0.0,3.0,1.0,0.0
18091020,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.6094083786010742,0.4888786971569061,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8554957509040833,0.3408440053462982,0.3240619301795959,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8538246154785156,0.3384527862071991,0.2379179894924163,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8280245661735535,0.3069466948509216,0.2923328876495361,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7364107370376587,0.2137481570243835,0.970905900001526,284.89068603515625,284.95001220703125,297.77838134765625,293.52752685546875,297.5482177734375,297.40692138671875,284.8881530761719,1.0,0.615899920463562,0.2918847501277923,0.2918847501277923,1.0,1.0,-3.4717979431152344,0.7370923757553101,2.734705686569214,-0.5832490921020508,0.9078028202056884,0.9078028202056884,0.0,121.05220794677734,133.0,66906.6328125,0.0,3106.01708984375,1.0,278.79522705078125,283.0299072265625,296.56695556640625,300.9228210449219,293.1499938964844,293.1499938964844,278.75,36267.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406676292419434,1.0,0.0,0.0,3.783290863037109,3.783316135406494,9.550645927447476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9871.998046875,0.0,1688.6561279296875,1895.4371337890625,0.0,3778.513916015625,0.9336581230163574,1.0,0.0,3.0,1.0,0.0
18091080,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.6099910736083984,0.4924049377441406,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8545550107955933,0.3420904576778412,0.3252992033958435,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8523744344711304,0.3390495181083679,0.238381803035736,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8269627690315247,0.3078259229660034,0.2932274639606476,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7353687882423401,0.2142408341169357,0.9734457731246948,284.9079895019531,284.95001220703125,297.7877502441406,293.5327453613281,297.544677734375,297.3954162597656,284.9096984863281,1.0,0.6184782981872559,0.292519062757492,0.292519062757492,1.0,1.0,-3.4847958087921143,0.7425937056541443,2.742202043533325,-0.5822817087173462,0.9010950326919556,0.9010950326919556,0.0,122.47550201416016,136.0,66921.9375,0.0,3144.16455078125,1.0,278.7569274902344,283.0429077148437,296.5617370605469,300.8822021484375,293.1499938964844,293.1499938964844,278.45001220703125,37511.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433132410049438,1.0,0.0,0.0,3.730367660522461,3.7303926944732666,9.285313922191564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10388.2080078125,0.0,1635.9945068359375,1895.4371337890625,0.0,3802.527587890625,0.9244441390037536,1.0,0.0,3.0,1.0,0.0
18091140,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.9990000128746032,0.6102743148803711,0.4960638582706451,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.853538453578949,0.3432871103286743,0.3265189230442047,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.8508579730987549,0.3395949900150299,0.2388341575860977,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.8258237838745117,0.3086533546447754,0.2940986454486847,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.7342394590377808,0.2146782577037811,0.9758142232894896,284.8384094238281,284.95001220703125,297.7968139648437,293.5378723144531,297.54034423828125,297.38299560546875,284.8432006835937,1.0,0.6210585832595825,0.2931534051895141,0.2931534051895141,1.0,1.0,-3.4976561069488525,0.7480670213699341,2.749588966369629,-0.5812526941299438,0.8271633982658386,0.8271633982658386,0.0,123.94451141357422,136.0,67497.640625,0.0,3182.53369140625,1.0,278.4999389648437,282.95477294921875,296.5814514160156,301.0194396972656,293.1499938964844,293.1499938964844,278.45001220703125,41865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485536217689514,1.0,0.0,0.0,3.616275787353516,3.616300582885742,8.726024134375621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9983.44140625,0.0,1539.4559326171875,1895.4371337890625,0.0,3849.922607421875,0.9002000093460083,1.0,0.0,3.0,1.0,0.0
18091200,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.6106337308883667,0.4998633861541748,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8524296283721924,0.3445847928524017,0.3277038633823395,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8492571115493774,0.3402631282806396,0.2392606884241104,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8245924115180969,0.3095657229423523,0.294932097196579,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7330123782157898,0.2151581346988678,0.9779737591743468,284.9005432128906,284.95001220703125,297.8055419921875,293.5429382324219,297.5369873046875,297.3721923828125,284.9024963378906,1.0,0.6236259341239929,0.2937877178192138,0.2937877178192138,1.0,1.0,-3.5102641582489014,0.7534810304641724,2.7567832469940186,-0.5801495909690857,0.8440360426902771,0.8440360426902771,0.0,125.4590835571289,124.0,67422.8515625,0.0,3220.85498046875,1.0,278.4583740234375,283.0030822753906,296.5589599609375,300.926513671875,293.1499938964844,293.1499938964844,278.75,39705.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488383531570436,1.0,0.0,0.0,3.543707609176636,3.543731212615967,8.379325322493969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9341.169921875,0.0,1445.015380859375,1895.4371337890625,0.0,3852.490966796875,0.8849568367004395,1.0,0.0,3.0,1.0,0.0
18091260,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.6118040084838867,0.4985836446285248,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8542509078979492,0.3461471199989319,0.3290209770202636,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8505876064300537,0.3412426710128784,0.239810973405838,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8260694742202759,0.3107157051563263,0.2958756387233734,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.734146773815155,0.215801402926445,0.9803701639175416,285.0146789550781,284.95001220703125,297.81402587890625,293.54791259765625,297.5374755859375,297.3677062988281,285.0148620605469,1.0,0.6240279078483582,0.2938366532325744,0.2938366532325744,1.0,1.0,-3.516187191009521,0.7553311586380005,2.7608561515808105,-0.5799192786216736,0.9244374632835388,0.9244374632835388,0.0,125.28446197509766,124.0,66772.0859375,0.0,3233.61083984375,1.0,278.698974609375,283.1287536621094,296.515869140625,300.7243957519531,293.1499938964844,293.1499938964844,278.75,34261.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429290890693665,1.0,0.0,0.0,3.598999261856079,3.599022388458252,8.642846864859166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9647.421875,0.0,1464.33544921875,1895.4371337890625,0.0,3799.04443359375,0.8941779136657715,1.0,0.0,3.0,1.0,0.0
18091320,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9990000128746032,0.6138791441917419,0.4937812685966491,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8582024574279785,0.3477509915828705,0.3304869830608368,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8540451526641846,0.3422694802284241,0.2404948472976684,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.829491138458252,0.3119071125984192,0.2969514429569244,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7370011806488037,0.2164893001317978,0.9831814169883728,284.9994812011719,284.95001220703125,297.8222351074219,293.55279541015625,297.541259765625,297.3688049316406,284.9981994628906,1.0,0.6234560012817383,0.293885588645935,0.293885588645935,1.0,1.0,-3.518062353134156,0.7559752464294434,2.762087106704712,-0.5795804858207703,0.9335817694664,0.9335817694664,0.0,123.94623565673828,127.0,66929.9921875,0.0,3229.947265625,1.0,278.7417297363281,283.1173095703125,296.53204345703125,300.7901916503906,293.1499938964844,293.1499938964844,278.45001220703125,33686.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411786198616028,1.0,0.0,0.0,3.657446146011353,3.657469987869263,8.925841825657699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10348.78515625,0.0,1524.1268310546875,1895.4371337890625,0.0,3783.156494140625,0.9052812457084656,1.0,0.0,3.0,1.0,0.0
18091380,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9990000128746032,0.615885317325592,0.4917314052581787,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8605511784553528,0.3490729928016662,0.3318603634834289,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8558970093727112,0.3429658114910126,0.2410938590764999,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8314304351806641,0.3128438591957092,0.2979487776756286,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7385739088058472,0.2170105129480362,0.9858436584472656,284.8837890625,284.95001220703125,297.8302307128906,293.5576171875,297.5439758300781,297.368408203125,284.8841247558594,1.0,0.6242026090621948,0.2939344942569732,0.2939344942569732,1.0,1.0,-3.5234315395355225,0.757585883140564,2.765845537185669,-0.5799750685691833,0.8524618744850159,0.8524618744850159,0.0,123.50717163085938,127.0,67774.5703125,0.0,3239.887451171875,1.0,278.49853515625,282.9855041503906,296.58465576171875,301.00982666015625,293.1499938964844,293.1499938964844,278.45001220703125,38136.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465336203575134,1.0,0.0,0.0,3.61191201210022,3.611936092376709,8.704976721674029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10034.5966796875,0.0,1507.0262451171875,1895.4371337890625,0.0,3831.681396484375,0.8963121175765991,1.0,0.0,3.0,1.0,0.0
18091440,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9990000128746032,0.6177034974098206,0.4915202558040619,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8616739511489868,0.3503274917602539,0.3330301940441131,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8565045595169067,0.3435822129249573,0.2415143102407455,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8322449922561646,0.3137105703353882,0.2987595796585083,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.7391559481620789,0.2174743711948394,0.9879178404808044,284.91668701171875,284.95001220703125,297.8380126953125,293.5623474121094,297.5457763671875,297.366455078125,284.9177551269531,1.0,0.6251977682113647,0.2939834296703338,0.2939834296703338,1.0,1.0,-3.529832124710083,0.7594835162162781,2.77034854888916,-0.5806149840354919,0.8582884669303894,0.8582884669303894,0.0,123.62944793701172,130.0,67669.328125,0.0,3255.651123046875,1.0,278.4581298828125,283.0104675292969,296.57843017578125,300.95391845703125,293.1499938964844,293.1499938964844,278.75,38134.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478201866149902,1.0,0.0,0.0,3.5521395206451416,3.5521631240844727,8.419248729296669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9377.77734375,0.0,1442.53662109375,1895.4371337890625,0.0,3843.3037109375,0.885364294052124,1.0,0.0,3.0,1.0,0.0
18091500,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9990000128746032,0.6199060678482056,0.4916705787181854,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8626853227615356,0.3518351912498474,0.3343150317668915,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8570184707641602,0.344489574432373,0.2420315444469452,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8329522609710693,0.314800500869751,0.2996673882007599,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7396393418312073,0.2180940359830856,0.9902958273887634,285.02410888671875,284.95001220703125,297.8455810546875,293.5669860839844,297.5498046875,297.3681640625,285.0246276855469,1.0,0.626473605632782,0.2940323650836944,0.2940323650836944,1.0,1.0,-3.537691593170166,0.7617873549461365,2.7759041786193848,-0.581613302230835,0.9378405809402466,0.9378405809402466,0.0,123.89049530029295,130.0,67055.7734375,0.0,3275.752197265625,1.0,278.6992492675781,283.13043212890625,296.5390319824219,300.762451171875,293.1499938964844,293.1499938964844,278.75,33596.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425777792930604,1.0,0.0,0.0,3.612874031066896,3.6128971576690674,8.709614007784694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9688.03515625,0.0,1474.4539794921875,1895.4371337890625,0.0,3795.85791015625,0.8966572284698486,1.0,0.0,3.0,1.0,0.0
18091560,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6220875978469849,0.4918615520000458,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8638402819633484,0.3534044027328491,0.3357968032360077,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8577013611793518,0.3454647660255432,0.242714986205101,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8337892293930054,0.3159468472003937,0.3007514774799347,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7402471303939819,0.2187649756669998,0.993292510509491,285.0102844238281,284.95001220703125,297.8529663085937,293.571533203125,297.55401611328125,297.37042236328125,285.0091857910156,1.0,0.6280310153961182,0.2942404150962829,0.2942404150962829,1.0,1.0,-3.5473527908325195,0.7650594711303711,2.7822933197021484,-0.5823400616645813,0.9513788819313048,0.9513788819313048,0.0,124.21682739257812,133.0,67376.3359375,0.0,3300.600341796875,1.0,278.74188232421875,283.11798095703125,296.5556945800781,300.83697509765625,293.1499938964844,293.1499938964844,278.45001220703125,33064.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413620233535768,1.0,0.0,0.0,3.681516647338867,3.6815402507781982,9.043713475875848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10418.7861328125,0.0,1546.361328125,1895.4371337890625,0.0,3784.82177734375,0.9102644324302672,1.0,0.0,3.0,1.0,0.0
18091620,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9990000128746032,0.623490035533905,0.4929190576076507,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8643945455551147,0.3546780347824096,0.3371691703796386,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8577767610549927,0.3460968434810638,0.2433020323514938,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8340817093849182,0.3168234825134277,0.3017372488975525,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7403814196586609,0.2192462682723999,0.996006727218628,284.888671875,284.95001220703125,297.8602294921875,293.5760192871094,297.55438232421875,297.3666687011719,284.88800048828125,1.0,0.6297780275344849,0.2944484651088714,0.2944484651088714,1.0,1.0,-3.557436227798462,0.7684713006019592,2.7889649868011475,-0.5828979015350342,0.8694323301315308,0.8694323301315308,0.0,124.81866455078124,133.0,68436.8984375,0.0,3328.251953125,1.0,278.4977722167969,282.9773864746094,296.6090087890625,301.0706787109375,293.1499938964844,293.1499938964844,278.45001220703125,37186.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473605751991272,1.0,0.0,0.0,3.6550796031951904,3.65510368347168,8.914294085116126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10132.041015625,0.0,1547.716796875,1895.4371337890625,0.0,3839.153076171875,0.905333697795868,1.0,0.0,3.0,1.0,0.0
18091680,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9990000128746032,0.6245036721229553,0.4950876235961914,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8641008734703064,0.3558593392372131,0.3383063673973083,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8569871783256531,0.3466213941574096,0.2436864078044891,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8336009383201599,0.3176054954528808,0.3025048673152923,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.739820122718811,0.2196414172649383,0.997960090637207,284.91607666015625,284.95001220703125,297.8673400878906,293.5804138183594,297.55303955078125,297.3600769042969,284.91729736328125,1.0,0.6316221356391907,0.2946564853191376,0.2946564853191376,1.0,1.0,-3.567056655883789,0.7717525959014893,2.7953040599823,-0.5832734107971191,0.8716791272163391,0.8716791272163391,0.0,125.74058532714844,136.0,68403.40625,0.0,3356.888916015625,1.0,278.45782470703125,282.9976806640625,296.6029968261719,301.0228576660156,293.1499938964844,293.1499938964844,278.75,37712.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493409395217896,1.0,0.0,0.0,3.6003947257995605,3.6004185676574707,8.64955097767961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9466.23828125,0.0,1491.318359375,1895.4371337890625,0.0,3857.02294921875,0.8957042098045349,1.0,0.0,3.0,1.0,0.0
18091740,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9990000128746032,0.6258843541145325,0.497268408536911,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8638947606086731,0.3573107719421386,0.3395525813102722,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8563027381896973,0.347455084323883,0.2441626489162445,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8331937789916992,0.318623423576355,0.3033613860607147,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7393096685409546,0.2201923727989196,1.0001386404037476,285.026611328125,284.95001220703125,297.87432861328125,293.5847473144531,297.5541076660156,297.3573303222656,285.0275573730469,1.0,0.633593738079071,0.2948645353317261,0.2948645353317261,1.0,1.0,-3.577465057373047,0.7752581834793091,2.802206993103028,-0.5838919878005981,0.9535608887672424,0.9535608887672424,0.0,126.68511962890624,136.0,67803.140625,0.0,3387.715087890625,1.0,278.700439453125,283.1210021972656,296.5625,300.8326416015625,293.1499938964844,293.1499938964844,278.75,33482.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446284770965576,1.0,0.0,0.0,3.6613399982452393,3.661363840103149,8.944857654569205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9787.2333984375,0.0,1526.9254150390625,1895.4371337890625,0.0,3814.444580078125,0.9073734879493712,1.0,0.0,3.0,1.0,0.0
18091800,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6272910237312317,0.4991072416305542,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8640647530555725,0.3588430881500244,0.3410101234912872,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8560191988945007,0.348378986120224,0.2448172122240066,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8331272006034851,0.3197145760059356,0.3044050633907318,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7391027808189392,0.2208019345998764,1.0029354095458984,285.01519775390625,284.95001220703125,297.8812561035156,293.5889587402344,297.5556335449219,297.35565185546875,285.0140686035156,1.0,0.6357197761535645,0.2950725555419922,0.2950725555419922,1.0,1.0,-3.5891575813293457,0.7790945768356323,2.810062885284424,-0.5842810869216919,0.9701399207115172,0.9701399207115172,0.0,127.58944702148438,139.0,68166.4921875,0.0,3421.58154296875,1.0,278.7422180175781,283.11004638671875,296.5776062011719,300.9087219238281,293.1499938964844,293.1499938964844,278.45001220703125,32931.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943800926208496,1.0,0.0,0.0,3.731843709945679,3.731868028640747,9.292663207816076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10539.3505859375,0.0,1602.666748046875,1895.4371337890625,0.0,3806.9482421875,0.921517252922058,1.0,0.0,3.0,1.0,0.0
18091860,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9990000128746032,0.6279408931732178,0.5015403628349304,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8638045191764832,0.3600724637508392,0.3423618674278259,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8553019165992737,0.3489534854888916,0.2453795373439788,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8326724767684937,0.3205296397209167,0.3053533732891083,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7385584115982056,0.2212151437997818,1.005441427230835,284.88934326171875,284.95001220703125,297.8880920410156,293.5931091308594,297.5536499023437,297.34844970703125,284.8880615234375,1.0,0.6379292011260986,0.2951415479183197,0.2951415479183197,1.0,1.0,-3.600867509841919,0.7825131416320801,2.818354368209839,-0.5850841999053955,0.8864867091178894,0.8864867091178894,0.0,128.674560546875,139.0,69334.2265625,0.0,3456.809814453125,1.0,278.49658203125,282.9640197753906,296.6294250488281,301.14666748046875,293.1499938964844,293.1499938964844,278.45001220703125,36758.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500748515129088,1.0,0.0,0.0,3.714215278625488,3.714240074157715,9.205077162732778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10258.17578125,0.0,1611.566650390625,1895.4371337890625,0.0,3863.636474609375,0.9183735251426696,1.0,0.0,3.0,1.0,0.0
18091920,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.6281998157501221,0.5049077272415161,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8628076910972595,0.3611937761306762,0.3434627056121826,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8538340330123901,0.3494020998477936,0.2457270473241806,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8315457105636597,0.3212348520755768,0.3060689270496368,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7374082803726196,0.221529871225357,1.007127046585083,284.9129943847656,284.95001220703125,297.8948974609375,293.59716796875,297.5502014160156,297.3387145996094,284.9143981933594,1.0,0.6401416659355164,0.2952105402946472,0.2952105402946472,1.0,1.0,-3.6116960048675537,0.7856647968292236,2.82603120803833,-0.5858454704284668,0.8853560090065002,0.8853560090065002,0.0,130.01596069335938,142.0,69322.5546875,0.0,3491.66357421875,1.0,278.4573974609375,282.98150634765625,296.6226806640625,301.1006774902344,293.1499938964844,293.1499938964844,278.75,37587.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952330470085144,1.0,0.0,0.0,3.66119647026062,3.661221027374268,8.944156206780463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9575.029296875,0.0,1557.576171875,1895.4371337890625,0.0,3883.932373046875,0.9091096520423888,1.0,0.0,3.0,1.0,0.0
18091980,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9990000128746032,0.6289005279541016,0.5080679059028625,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8620295524597168,0.3626043796539306,0.3446719050407409,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8525990843772888,0.350178450345993,0.2461646646261215,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8306096196174622,0.3221913874149322,0.3068710267543793,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7364118695259094,0.2220105230808258,1.0090203285217283,285.0278015136719,284.95001220703125,297.9016418457031,293.60113525390625,297.5495910644531,297.3335266113281,285.02911376953125,1.0,0.6424008011817932,0.2952795326709747,0.2952795326709747,1.0,1.0,-3.6229500770568848,0.7889261245727539,2.83402419090271,-0.5865479707717896,0.9697585701942444,0.9697585701942444,0.0,131.321044921875,142.0,68683.7109375,0.0,3527.547607421875,1.0,278.70184326171875,283.10968017578125,296.58123779296875,300.9078369140625,293.1499938964844,293.1499938964844,278.75,33575.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478185176849364,1.0,0.0,0.0,3.719013214111328,3.719037532806397,9.228874091604666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9903.3388671875,0.0,1592.8270263671875,1895.4371337890625,0.0,3843.2880859375,0.9203413724899292,1.0,0.0,3.0,1.0,0.0
