time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092040,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9990000128746032,0.6297056078910828,0.5106906890869141,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8617486357688904,0.36411252617836,0.346109926700592,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8518825769424438,0.3510628044605255,0.2467937767505645,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8301233649253845,0.323235422372818,0.3078745603561401,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7358150482177734,0.2225606143474578,1.011577010154724,285.0194396972656,284.95001220703125,297.9084167480469,293.60504150390625,297.5499572753906,297.3301086425781,285.0184020996094,1.0,0.6447542309761047,0.2953484952449798,0.2953484952449798,1.0,1.0,-3.635329961776733,0.7924883961677551,2.842841386795044,-0.5872981548309326,0.9894213080406188,0.9894213080406188,0.0,132.50852966308594,130.0,69050.53125,0.0,3565.720458984375,1.0,278.7426452636719,283.101318359375,296.5951843261719,300.9830017089844,293.1499938964844,293.1499938964844,278.45001220703125,32981.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471019506454468,1.0,0.0,0.0,3.788088321685791,3.7881131172180176,9.574882824381348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10673.236328125,0.0,1668.8568115234375,1895.4371337890625,0.0,3836.817138671875,0.9342591762542723,1.0,0.0,3.0,1.0,0.0
18092100,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,0.6300596594810486,0.5092326402664185,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.863616943359375,0.365294337272644,0.3473854064941406,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8532266020774841,0.351574569940567,0.2472893446683883,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8315748572349548,0.3239815533161163,0.3087254464626312,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7369168400764465,0.2228980362415313,1.0135728120803833,284.88592529296875,284.95001220703125,297.9151916503906,293.6088256835937,297.54791259765625,297.3228759765625,284.883544921875,1.0,0.6449441313743591,0.2954174876213074,0.2954174876213074,1.0,1.0,-3.6401073932647705,0.7939843535423279,2.846122980117798,-0.5871085524559021,0.90123051404953,0.90123051404953,0.0,132.23828125,130.0,70207.21875,0.0,3575.957275390625,1.0,278.49530029296875,282.94775390625,296.645751953125,301.2215270996094,293.1499938964844,293.1499938964844,278.45001220703125,36582.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533907771110536,1.0,0.0,0.0,3.775067090988159,3.775092363357544,9.509170695309876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10381.8330078125,0.0,1681.3253173828125,1895.4371337890625,0.0,3893.45703125,0.9319376349449158,1.0,0.0,3.0,1.0,0.0
18092160,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.6308389902114868,0.5056647062301636,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8664336204528809,0.3663364946842193,0.3483434021472931,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8554396033287048,0.3519248962402344,0.2475195378065109,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8338631391525269,0.3245884776115417,0.3092793822288513,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.738735020160675,0.223120242357254,1.0144885778427124,284.9003601074219,284.95001220703125,297.9219970703125,293.612548828125,297.54669189453125,297.3166809082031,284.90142822265625,1.0,0.6440548896789551,0.2954620718955993,0.2954620718955993,1.0,1.0,-3.638761997222901,0.79376220703125,2.8449997901916504,-0.5866367220878601,0.8908642530441284,0.8908642530441284,0.0,131.1327667236328,133.0,69985.8125,0.0,3565.70654296875,1.0,278.4569702148437,282.9603576660156,296.6372375488281,301.1655578613281,293.1499938964844,293.1499938964844,278.75,37955.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95550537109375,1.0,0.0,0.0,3.713221311569214,3.71324634552002,9.2001511120543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9653.26953125,0.0,1619.53173828125,1895.4371337890625,0.0,3912.4208984375,0.9208372831344604,1.0,0.0,3.0,1.0,0.0
18092220,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9990000128746032,0.6327415704727173,0.5041491985321045,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8682094216346741,0.3676957190036773,0.3494338095188141,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8566582202911377,0.3526291847229004,0.2478555738925933,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8352034687995911,0.3254711627960205,0.3099432587623596,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7397141456604004,0.223535805940628,1.0157588720321655,285.01629638671875,284.95001220703125,297.9288635253906,293.6161804199219,297.5502014160156,297.31787109375,285.017578125,1.0,0.6444820165634155,0.2955066561698913,0.2955066561698913,1.0,1.0,-3.641515970230103,0.7946667671203613,2.846849203109741,-0.587006688117981,0.9718632698059082,0.9718632698059082,0.0,130.75167846679688,133.0,69125.0390625,0.0,3570.243896484375,1.0,278.7028503417969,283.092529296875,296.59295654296875,300.955078125,293.1499938964844,293.1499938964844,278.75,34115.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505345225334167,1.0,0.0,0.0,3.75822687149048,3.758251428604126,9.424520612810738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9963.1826171875,0.0,1642.424560546875,1895.4371337890625,0.0,3867.776123046875,0.9295248985290528,1.0,0.0,3.0,1.0,0.0
18092280,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9990000128746032,0.6348918676376343,0.5031008720397949,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8699466586112976,0.3691754639148712,0.3507930040359497,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8578723073005676,0.3534645438194275,0.2484121173620224,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8365071415901184,0.3264619410037994,0.3108454048633575,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7406761646270752,0.2240441590547561,1.017876386642456,285.0081787109375,284.95001220703125,297.935791015625,293.6197204589844,297.5551147460937,297.321533203125,285.0071105957031,1.0,0.6452711224555969,0.2955512404441833,0.2955512404441833,1.0,1.0,-3.647350788116455,0.7964053153991699,2.850945472717285,-0.5876909494400024,0.987904131412506,0.987904131412506,0.0,130.60643005371094,136.0,69332.7109375,0.0,3583.965087890625,1.0,278.7429504394531,283.085693359375,296.604736328125,301.01708984375,293.1499938964844,293.1499938964844,278.45001220703125,33520.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492093920707704,1.0,0.0,0.0,3.817296504974365,3.817321538925171,9.723106586534414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10719.1220703125,0.0,1707.98193359375,1895.4371337890625,0.0,3855.836669921875,0.941193461418152,1.0,0.0,3.0,1.0,0.0
18092340,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9990000128746032,0.6363243460655212,0.5030698180198669,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8710264563560486,0.3703542053699493,0.3520689010620117,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8584353923797607,0.3539536297321319,0.2488939613103866,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8372206091880798,0.3271799981594085,0.3116733729839325,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7411335706710815,0.2243690341711044,1.019825458526611,284.8803100585937,284.95001220703125,297.9428405761719,293.6231689453125,297.5567932128906,297.3200378417969,284.8787536621094,1.0,0.6463443636894226,0.2955958247184753,0.2955958247184753,1.0,1.0,-3.654113292694092,0.7983946204185486,2.855718851089477,-0.5884625911712646,0.9002403020858765,0.9002403020858765,0.0,130.79432678222656,136.0,70433.546875,0.0,3602.1376953125,1.0,278.49481201171875,282.9377746582031,296.6540222167969,301.2460327148437,293.1499938964844,293.1499938964844,278.45001220703125,37115.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548380374908448,1.0,0.0,0.0,3.7941176891326895,3.7941431999206543,9.605387276678812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10410.955078125,0.0,1708.1697998046875,1895.4371337890625,0.0,3906.44091796875,0.936604142189026,1.0,0.0,3.0,1.0,0.0
18092400,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9990000128746032,0.6373351812362671,0.5043765902519226,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8711198568344116,0.3714244663715362,0.3530960083007812,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8580079674720764,0.3543130457401275,0.2491621226072311,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8370432257652283,0.3277870118618011,0.3122717440128326,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7408022284507751,0.2246021032333374,1.0210134983062744,284.9035949707031,284.95001220703125,297.95001220703125,293.62652587890625,297.55682373046875,297.3155822753906,284.9051818847656,1.0,0.6475876569747925,0.2956404089927673,0.2956404089927673,1.0,1.0,-3.660698413848877,0.800334095954895,2.8603644371032715,-0.5891842246055603,0.8955367803573608,0.8955367803573608,0.0,131.37835693359375,139.0,70305.6796875,0.0,3622.401611328125,1.0,278.45684814453125,282.9564819335937,296.6463928222656,301.1907653808594,293.1499938964844,293.1499938964844,278.75,38048.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565083980560304,1.0,0.0,0.0,3.7327840328216553,3.73280930519104,9.297346537096018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9691.482421875,0.0,1642.911865234375,1895.4371337890625,0.0,3921.40087890625,0.9253981113433838,1.0,0.0,3.0,1.0,0.0
18092460,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.6387782096862793,0.5057967901229858,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.871250331401825,0.3728104829788208,0.354247897863388,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.857631504535675,0.3550220429897308,0.2495294958353042,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8368912935256958,0.3286658823490143,0.3129696547985077,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7404841780662537,0.2250192463397979,1.022481918334961,285.023681640625,284.95001220703125,297.9573059082031,293.6297912597656,297.5595092773437,297.3153076171875,285.0252685546875,1.0,0.6490228772163391,0.2957610189914703,0.2957610189914703,1.0,1.0,-3.6683566570281982,0.8027980923652649,2.865558624267578,-0.5897595286369324,0.981281280517578,0.981281280517578,0.0,132.0321807861328,139.0,69527.1796875,0.0,3645.895751953125,1.0,278.703369140625,283.09112548828125,296.604736328125,300.9882507324219,293.1499938964844,293.1499938964844,278.75,34051.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951501488685608,1.0,0.0,0.0,3.781384468078613,3.78140926361084,9.541022336634342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10017.37109375,0.0,1669.2108154296875,1895.4371337890625,0.0,3876.478515625,0.9346877932548524,1.0,0.0,3.0,1.0,0.0
18092520,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9990000128746032,0.6403047442436218,0.5069217085838318,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8717606067657471,0.3743101358413696,0.3556540608406067,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.857654333114624,0.3558536767959595,0.2501047849655151,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8370786309242249,0.3296458125114441,0.3138898909091949,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7404723167419434,0.225519448518753,1.0247036218643188,285.0184326171875,284.95001220703125,297.9647521972656,293.63299560546875,297.56304931640625,297.31646728515625,285.0175170898437,1.0,0.6506798267364502,0.2958816587924957,0.2958816587924957,1.0,1.0,-3.677733182907105,0.8057419657707214,2.8719911575317383,-0.5904583930969238,1.0,1.0,0.0,132.65423583984375,142.0,69810.171875,0.0,3673.663330078125,1.0,278.7431030273437,283.0860900878906,296.6184387207031,301.0576171875,293.1499938964844,293.1499938964844,278.45001220703125,33381.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503397345542908,1.0,0.0,0.0,3.843303918838501,3.843329429626465,9.856046290224183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10792.5595703125,0.0,1738.423828125,1895.4371337890625,0.0,3866.022216796875,0.946986973285675,1.0,0.0,3.0,1.0,0.0
18092580,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9990000128746032,0.641043484210968,0.5087156295776367,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.871803343296051,0.3754949271678924,0.356964647769928,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8572131991386414,0.3563254475593567,0.2505960166454315,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8368486762046814,0.3303412199020386,0.3147245347499847,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7401049733161926,0.2258249521255493,1.0266966819763184,284.8885803222656,284.95001220703125,297.9723815917969,293.6360778808594,297.5630798339844,297.3120422363281,284.8865051269531,1.0,0.652473509311676,0.2960022687911987,0.2960022687911987,1.0,1.0,-3.687375545501709,0.8087440133094788,2.878631591796875,-0.5909086465835571,0.9163215160369872,0.9163215160369872,0.0,133.50225830078125,142.0,71041.71875,0.0,3703.663818359375,1.0,278.4941711425781,282.9346008300781,296.6686706542969,301.2952575683594,293.1499938964844,293.1499938964844,278.45001220703125,36602.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562111496925354,1.0,0.0,0.0,3.830207109451294,3.830233097076416,9.78898810899409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10499.5751953125,0.0,1747.7835693359375,1895.4371337890625,0.0,3918.740478515625,0.9445308446884156,1.0,0.0,3.0,1.0,0.0
18092640,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.6413046717643738,0.5116010904312134,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8709962964057922,0.3765438199043274,0.3580025732517242,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8559184074401855,0.3566369712352752,0.2508551478385925,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8358531594276428,0.3309002816677093,0.3153080940246582,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7390575408935547,0.2260172963142395,1.027839422225952,284.9062805175781,284.95001220703125,297.980224609375,293.6390686035156,297.56134033203125,297.304443359375,284.9078369140625,1.0,0.6543083190917969,0.2961229085922241,0.2961229085922241,1.0,1.0,-3.69624137878418,0.8115359544754028,2.884705305099488,-0.5912659764289856,0.9094067811965942,0.9094067811965942,0.0,134.66018676757812,145.0,70997.0546875,0.0,3733.76611328125,1.0,278.45660400390625,282.94793701171875,296.6618957519531,301.247802734375,293.1499938964844,293.1499938964844,278.1499938964844,37686.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958248496055603,1.0,0.0,0.0,3.776565790176392,3.776591300964356,9.516722343505536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11050.9599609375,0.0,1691.6470947265625,1895.4371337890625,0.0,3936.95751953125,0.9348936080932616,1.0,0.0,3.0,1.0,0.0
18092700,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.9990000128746032,0.6412227749824524,0.5147182941436768,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.8700621128082275,0.3775486946105957,0.3590352833271026,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.8545029759407043,0.3568955659866333,0.2511054873466491,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.8347358703613281,0.3314080834388733,0.3158740401268005,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.7378896474838257,0.2261605411767959,1.0288559198379517,284.8387451171875,284.95001220703125,297.98828125,293.6419677734375,297.5589599609375,297.2958374023437,284.8434753417969,1.0,0.6561969518661499,0.2962435185909271,0.2962435185909271,1.0,1.0,-3.705217123031616,0.8143574595451355,2.890859603881836,-0.5916188955307007,0.8361964821815491,0.8361964821815491,0.0,135.8987274169922,145.0,71540.953125,0.0,3764.80029296875,1.0,278.19879150390625,282.861328125,296.6792297363281,301.38165283203125,293.1499938964844,293.1499938964844,278.1499938964844,41856.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628483057022096,1.0,0.0,0.0,3.6623828411102295,3.662407875061035,8.949953098635888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10614.0126953125,0.0,1590.956787109375,1895.4371337890625,0.0,3977.934814453125,0.910551369190216,1.0,0.0,3.0,1.0,0.0
18092760,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9990000128746032,0.6411942839622498,0.5180572271347046,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8689955472946167,0.3786785304546356,0.360045313835144,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.852961540222168,0.3572884202003479,0.2513338625431061,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8334933519363403,0.3320145606994629,0.3164084851741791,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7366004586219788,0.2263598591089248,1.029709815979004,284.8990783691406,284.95001220703125,297.99658203125,293.644775390625,297.5577087402344,297.2886962890625,284.9010314941406,1.0,0.6581182479858398,0.2962425947189331,0.2962425947189331,1.0,1.0,-3.71416449546814,0.8167926073074341,2.897372007369995,-0.592355489730835,0.8516541123390198,0.8516541123390198,0.0,137.2104949951172,148.0,71404.1171875,0.0,3796.373046875,1.0,278.1579895019531,282.9085998535156,296.6567687988281,301.2840270996094,293.1499938964844,293.1499938964844,278.45001220703125,39775.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628365635871888,1.0,0.0,0.0,3.590043306350708,3.5900673866271973,8.599885745752545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9913.80078125,0.0,1495.266845703125,1895.4371337890625,0.0,3977.830810546875,0.8952159285545349,1.0,0.0,3.0,1.0,0.0
18092820,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9990000128746032,0.6416316032409668,0.5208917856216431,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8683987855911255,0.3801240622997284,0.36127370595932,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8518996834754944,0.3580274581909179,0.2517391443252563,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8326666951179504,0.3328962028026581,0.3171280026435852,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7356781363487244,0.2267621457576751,1.031162977218628,285.0162658691406,284.95001220703125,298.0051574707031,293.6474914550781,297.5594177246094,297.2861633300781,285.0167236328125,1.0,0.6601266860961914,0.2962416708469391,0.2962416708469391,1.0,1.0,-3.7241251468658447,0.8194770812988281,2.9046480655670166,-0.5932673215866089,0.9343316555023192,0.9343316555023192,0.0,138.40333557128906,148.0,70770.515625,0.0,3829.989990234375,1.0,278.4000549316406,283.0379943847656,296.6153564453125,301.07879638671875,293.1499938964844,293.1499938964844,278.45001220703125,34366.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571129083633424,1.0,0.0,0.0,3.643041849136353,3.643065452575684,8.855674309415917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10245.05859375,0.0,1513.242919921875,1895.4371337890625,0.0,3926.80859375,0.9040759205818176,1.0,0.0,3.0,1.0,0.0
18092880,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,0.642113983631134,0.5232426524162292,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8682549595832825,0.3816318213939667,0.362724632024765,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8512986302375793,0.358829528093338,0.2523238658905029,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.832246720790863,0.3338349163532257,0.3180435001850128,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7351332902908325,0.2272266149520874,1.0333387851715088,285.0080871582031,284.95001220703125,298.0140075683594,293.6501159667969,297.5619506835937,297.284912109375,285.0074157714844,1.0,0.6622539758682251,0.2962407767772674,0.2962407767772674,1.0,1.0,-3.7353460788726807,0.8225030899047852,2.9128429889678955,-0.5943488478660583,0.9497891068458556,0.9497891068458556,0.0,139.4894256591797,136.0,71090.3046875,0.0,3866.416015625,1.0,278.44207763671875,283.0318603515625,296.6311340332031,301.1518249511719,293.1499938964844,293.1499938964844,278.1499938964844,33597.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955650806427002,1.0,0.0,0.0,3.702970743179321,3.7029948234558105,9.14942575036548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11020.880859375,0.0,1574.670166015625,1895.4371337890625,0.0,3913.723388671875,0.9155479073524476,1.0,0.0,3.0,1.0,0.0
18092940,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9990000128746032,0.6421313285827637,0.5215995907783508,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8701887130737305,0.3828092217445373,0.3639929592609405,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8526397943496704,0.3592583239078522,0.2527581453323364,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8336713314056396,0.3344750106334686,0.3187903165817261,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7362055778503418,0.2274900823831558,1.0349576473236084,284.8896484375,284.95001220703125,298.0231628417969,293.6526184082031,297.5624084472656,297.2801818847656,284.8892517089844,1.0,0.6622439026832581,0.2962398529052734,0.2962398529052734,1.0,1.0,-3.7390217781066895,0.8234790563583374,2.9155426025390625,-0.5944573283195496,0.8696148991584778,0.8696148991584778,0.0,139.1112823486328,136.0,72084.9765625,0.0,3873.673583984375,1.0,278.1973571777344,282.8949279785156,296.68096923828125,301.3836975097656,293.1499938964844,293.1499938964844,278.1499938964844,37573.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611137509346008,1.0,0.0,0.0,3.670659065246582,3.6706836223602295,8.990449487100705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10709.5595703125,0.0,1568.11279296875,1895.4371337890625,0.0,3962.507568359375,0.9091465473175048,1.0,0.0,3.0,1.0,0.0
18093000,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.6426434516906738,0.517822802066803,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.873100996017456,0.3838846385478973,0.3649624288082123,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8548597097396851,0.3595649898052215,0.2529440522193908,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8359478712081909,0.3350086808204651,0.31925830245018,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7380096316337585,0.2276686728000641,1.0356032848358154,284.91314697265625,284.95001220703125,298.0326538085937,293.6550598144531,297.56365966796875,297.2763671875,284.9137878417969,1.0,0.6611865758895874,0.2962389290332794,0.2962389290332794,1.0,1.0,-3.7367794513702393,0.8228645324707031,2.913914918899536,-0.5941219329833984,0.8692931532859802,0.8692931532859802,0.0,137.88206481933594,139.0,71869.9765625,0.0,3859.89453125,1.0,278.1576843261719,282.9131164550781,296.67303466796875,301.32537841796875,293.1499938964844,293.1499938964844,278.45001220703125,38058.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626266360282898,1.0,0.0,0.0,3.611689329147339,3.611713409423828,8.703903517925937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9980.0419921875,0.0,1506.20556640625,1895.4371337890625,0.0,3975.96533203125,0.8983840942382812,1.0,0.0,3.0,1.0,0.0
18093060,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9990000128746032,0.6442820429801941,0.5161285400390625,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.87496417760849,0.385252445936203,0.3660714328289032,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8560962080955505,0.3601863384246826,0.2532360553741455,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8372830748558044,0.3357914388179779,0.3198399543762207,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.738988995552063,0.2280182093381881,1.0366261005401611,285.0176696777344,284.95001220703125,298.04248046875,293.6573791503906,297.5686340332031,297.2781982421875,285.01788330078125,1.0,0.6614640355110168,0.2962618470191955,0.2962618470191955,1.0,1.0,-3.73873233795166,0.8234743475914001,2.9152579307556152,-0.5944526195526123,0.9454640746116638,0.9454640746116638,0.0,137.4136962890625,139.0,71085.5234375,0.0,3862.07421875,1.0,278.40057373046875,283.0335388183594,296.6320495605469,301.1205444335937,293.1499938964844,293.1499938964844,278.45001220703125,33911.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576905369758606,1.0,0.0,0.0,3.663472414016724,3.663496017456055,8.955278758548957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10292.5205078125,0.0,1532.5252685546875,1895.4371337890625,0.0,3931.972412109375,0.9081161618232728,1.0,0.0,3.0,1.0,0.0
18093120,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9990000128746032,0.6461704969406128,0.5150519609451294,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.876670777797699,0.3866974711418152,0.3674162924289703,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8572103977203369,0.3608863949775696,0.253714770078659,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8384780287742615,0.3366414308547973,0.3206268548965454,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7398537397384644,0.2284216582775116,1.0383539199829102,285.00250244140625,284.95001220703125,298.0526733398437,293.6595764160156,297.5746765136719,297.2816772460937,285.0013427734375,1.0,0.6621057391166687,0.2962847352027893,0.2962847352027893,1.0,1.0,-3.743628978729248,0.8248810768127441,2.918747901916504,-0.5950102210044861,0.955656111240387,0.955656111240387,0.0,137.23265075683594,142.0,71289.6484375,0.0,3873.854736328125,1.0,278.4422302246094,283.0215759277344,296.644287109375,301.1845092773437,293.1499938964844,293.1499938964844,278.1499938964844,33497.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564437866210938,1.0,0.0,0.0,3.7223753929138175,3.722399711608887,9.245568435289896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11057.9677734375,0.0,1596.0975341796875,1895.4371337890625,0.0,3920.822998046875,0.9197407960891724,1.0,0.0,3.0,1.0,0.0
18093180,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9990000128746032,0.6473670601844788,0.5150852203369141,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8776524066925049,0.3878347873687744,0.3686544597148895,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8576188683509827,0.3612387776374817,0.2541004121303558,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8390289545059204,0.337213933467865,0.3213184773921966,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7401617765426636,0.2286331355571746,1.0398075580596924,284.88330078125,284.95001220703125,298.0632629394531,293.6617126464844,297.5780334472656,297.2807006835937,284.8831481933594,1.0,0.6630275249481201,0.2963076531887054,0.2963076531887054,1.0,1.0,-3.749338865280152,0.8265063166618347,2.922832489013672,-0.5956326723098755,0.8726323843002319,0.8726323843002319,0.0,137.41795349121094,142.0,72254.0625,0.0,3890.1611328125,1.0,278.19696044921875,282.8839111328125,296.69061279296875,301.4069519042969,293.1499938964844,293.1499938964844,278.1499938964844,37614.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617996215820312,1.0,0.0,0.0,3.687355279922485,3.687380075454712,9.072422813005688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10734.8037109375,0.0,1587.32958984375,1895.4371337890625,0.0,3968.611328125,0.9129099249839784,1.0,0.0,3.0,1.0,0.0
18093240,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6481743454933167,0.5163992643356323,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8777063488960266,0.3889022469520569,0.3696618974208832,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8571128249168396,0.3615029156208038,0.2542900443077087,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8387494683265686,0.3377077579498291,0.3217968940734863,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.739738941192627,0.2287783473730087,1.0405521392822266,284.912109375,284.95001220703125,298.0742492675781,293.6636962890625,297.580322265625,297.277587890625,284.91326904296875,1.0,0.6641218066215515,0.2963305413722992,0.2963305413722992,1.0,1.0,-3.75494122505188,0.8281020522117615,2.9268391132354736,-0.5962379574775696,0.874523401260376,0.874523401260376,0.0,137.99217224121094,145.0,72123.59375,0.0,3908.72412109375,1.0,278.1575622558594,282.9053039550781,296.68133544921875,301.3472595214844,293.1499938964844,293.1499938964844,278.45001220703125,37988.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632100462913512,1.0,0.0,0.0,3.629856824874878,3.629880905151367,8.791688514975249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10011.2109375,0.0,1525.666259765625,1895.4371337890625,0.0,3981.148193359375,0.9024436473846436,1.0,0.0,3.0,1.0,0.0
18093300,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.649356484413147,0.5178030133247375,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8778197169303894,0.3902762532234192,0.3708078265190124,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.856676459312439,0.36209237575531,0.2545848488807678,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8385134339332581,0.3384572565555572,0.3223827481269836,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7393484115600586,0.2290977835655212,1.0416145324707031,285.02069091796875,284.95001220703125,298.0856628417969,293.6656188964844,297.5849914550781,297.27801513671875,285.021240234375,1.0,0.6654130220413208,0.2963534593582153,0.2963534593582153,1.0,1.0,-3.761679172515869,0.8300045132637024,2.9316747188568115,-0.5969656109809875,0.953863561153412,0.953863561153412,0.0,138.63108825683594,145.0,71419.203125,0.0,3930.7900390625,1.0,278.40106201171875,283.0281066894531,296.6410217285156,301.14776611328125,293.1499938964844,293.1499938964844,278.45001220703125,33800.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958387553691864,1.0,0.0,0.0,3.684999942779541,3.6850240230560303,9.0608358505051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10338.7783203125,0.0,1555.845947265625,1895.4371337890625,0.0,3938.199462890625,0.9128501415252686,1.0,0.0,3.0,1.0,0.0
18093360,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.6505785584449768,0.5189948081970215,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8782448768615723,0.3917408883571625,0.3721917569637298,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8565571308135986,0.3627631366252899,0.2550621032714844,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8385467529296875,0.3392750918865204,0.3231656551361084,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7392017245292664,0.2294768840074539,1.0433471202850342,285.00836181640625,284.95001220703125,298.0975646972656,293.6674194335937,297.59033203125,297.2793884277344,285.00732421875,1.0,0.6669220328330994,0.2963795065879822,0.2963795065879822,1.0,1.0,-3.7700352668762207,0.832351803779602,2.937683582305908,-0.597818911075592,0.9675658345222472,0.9675658345222472,0.0,139.25962829589844,148.0,71706.109375,0.0,3957.198974609375,1.0,278.4424133300781,283.017822265625,296.65386962890625,301.21759033203125,293.1499938964844,293.1499938964844,278.1499938964844,33315.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573702812194824,1.0,0.0,0.0,3.7473301887512207,3.747354745864868,9.369948656967608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11124.32421875,0.0,1623.551025390625,1895.4371337890625,0.0,3929.110107421875,0.9252631664276124,1.0,0.0,3.0,1.0,0.0
18093420,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9990000128746032,0.6509894728660583,0.5209073424339294,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8781712651252747,0.3928955495357513,0.3734711110591888,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8559445142745972,0.3630779683589935,0.2554421126842499,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8381329774856567,0.3398078083992004,0.3238470554351806,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7386773824691772,0.2296661138534546,1.044807195663452,284.8871154785156,284.95001220703125,298.1098937988281,293.6690979003906,297.5927429199219,297.2758483886719,284.8865051269531,1.0,0.6685628294944763,0.2964055836200714,0.2964055836200714,1.0,1.0,-3.778611183166504,0.8347558379173279,2.9438552856445312,-0.5986420512199402,0.8849643468856812,0.8849643468856812,0.0,140.1219482421875,148.0,72808.234375,0.0,3985.81494140625,1.0,278.1963195800781,282.87664794921875,296.7005310058594,301.4483642578125,293.1499938964844,293.1499938964844,278.1499938964844,37155.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630216360092164,1.0,0.0,0.0,3.721802949905396,3.721827983856201,9.24272512747848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10817.423828125,0.0,1623.3447265625,1895.4371337890625,0.0,3979.474853515625,0.9203952550888062,1.0,0.0,3.0,1.0,0.0
18093480,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.6509339213371277,0.5238056778907776,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8773431181907654,0.3939669132232666,0.3745066225528717,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8545831441879272,0.3632849156856537,0.2556124329566955,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8370416760444641,0.3402453660964966,0.3242988288402557,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7375629544258118,0.2297825813293457,1.0455284118652344,284.91314697265625,284.95001220703125,298.12274169921875,293.6706848144531,297.5941162109375,297.27020263671875,284.9143981933594,1.0,0.6702483892440796,0.2964316308498382,0.2964316308498382,1.0,1.0,-3.786527633666992,0.8369809985160828,2.9495465755462646,-0.5993884205818176,0.8854647874832153,0.8854647874832153,0.0,141.27236938476562,151.0,72753.375,0.0,4014.6328125,1.0,278.1573181152344,282.8954467773437,296.6916198730469,301.3952941894531,293.1499938964844,293.1499938964844,278.45001220703125,37722.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648096561431884,1.0,0.0,0.0,3.668922662734986,3.668947219848633,8.981945143204939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10090.3193359375,0.0,1567.2806396484375,1895.4371337890625,0.0,3995.342041015625,0.910935640335083,1.0,0.0,3.0,1.0,0.0
18093540,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9990000128746032,0.6512688398361206,0.5265322327613831,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8767266273498535,0.3953546583652496,0.3756764829158783,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8534336686134338,0.3638255000114441,0.2558814585208893,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8361266851425171,0.340945303440094,0.3248500525951385,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.736599326133728,0.2300789505243301,1.046549677848816,285.0246887207031,284.95001220703125,298.1361083984375,293.672119140625,297.5981750488281,297.2684631347656,285.0255432128906,1.0,0.6720239520072937,0.2964577078819275,0.2964577078819275,1.0,1.0,-3.795132637023926,0.8393928408622742,2.955739974975586,-0.6002331376075745,0.9675413370132446,0.9675413370132446,0.0,142.3953399658203,151.0,72070.9765625,0.0,4045.263916015625,1.0,278.4020080566406,283.0212707519531,296.65093994140625,301.197998046875,293.1499938964844,293.1499938964844,278.45001220703125,33726.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603370428085328,1.0,0.0,0.0,3.724430561065674,3.724454879760742,9.25578035548824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10428.513671875,0.0,1600.20361328125,1895.4371337890625,0.0,3955.58984375,0.921615183353424,1.0,0.0,3.0,1.0,0.0
18093600,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9990000128746032,0.6516759395599365,0.528795063495636,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8765681982040405,0.3968380987644195,0.3770898282527923,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8527431488037109,0.3644634783267975,0.2563407719135284,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8356137275695801,0.3417266607284546,0.325606495141983,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7359946370124817,0.2304437160491943,1.0482641458511353,285.0146484375,284.95001220703125,298.1499938964844,293.6734619140625,297.6032409667969,297.2681579589844,285.0136413574219,1.0,0.6739316582679749,0.2964837551116943,0.2964837551116943,1.0,1.0,-3.805045127868652,0.8421563506126404,2.962888717651367,-0.6012097001075745,0.9846468567848206,0.9846468567848206,0.0,143.42018127441406,139.0,72407.78125,0.0,4078.9609375,1.0,278.44268798828125,283.0124816894531,296.6629638671875,301.2703857421875,293.1499938964844,293.1499938964844,278.1499938964844,33198.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596075415611268,1.0,0.0,0.0,3.788665294647217,3.7886903285980233,9.577800028637284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11234.7724609375,0.0,1671.2210693359375,1895.4371337890625,0.0,3949.0869140625,0.9345226883888244,1.0,0.0,3.0,1.0,0.0
18093660,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9990000128746032,0.6515802145004272,0.527083158493042,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8785118460655212,0.3979786336421966,0.3783305585384369,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8539859652519226,0.3647218346595764,0.2566597461700439,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8369402289390564,0.3421999812126159,0.3262017369270324,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7369846105575562,0.2305965721607208,1.049413561820984,284.8852233886719,284.95001220703125,298.1644287109375,293.6744384765625,297.60614013671875,297.26416015625,284.883544921875,1.0,0.6737195253372192,0.2964219748973846,0.2964219748973846,1.0,1.0,-3.8074710369110094,0.8426079750061035,2.9648630619049072,-0.6014306545257568,0.8978000283241272,0.8978000283241272,0.0,142.97434997558594,139.0,73525.6015625,0.0,4082.6708984375,1.0,278.19537353515625,282.8632202148437,296.7084655761719,301.50421142578125,293.1499938964844,293.1499938964844,278.1499938964844,36855.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654939770698548,1.0,0.0,0.0,3.769963264465332,3.769988536834717,9.483475764682224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10924.36328125,0.0,1677.3846435546875,1895.4371337890625,0.0,4001.405517578125,0.9309974908828736,1.0,0.0,3.0,1.0,0.0
18093720,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.6519044041633606,0.5233327746391296,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8813776969909668,0.3989971876144409,0.379251629114151,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8560380339622498,0.3648366332054138,0.2567173540592193,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8390589356422424,0.3425471484661102,0.3265004754066467,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7386433482170105,0.2306471765041351,1.0495163202285769,284.9018859863281,284.95001220703125,298.1793212890625,293.6748046875,297.6094665527344,297.2603454589844,284.9027709960937,1.0,0.6724691987037659,0.2963601648807525,0.2963601648807525,1.0,1.0,-3.803934097290039,0.8414386510848999,2.9624955654144287,-0.6011617183685303,0.8894427418708801,0.8894427418708801,0.0,141.69834899902344,142.0,73264.5390625,0.0,4064.691162109375,1.0,278.1570129394531,282.8765869140625,296.6970520019531,301.44189453125,293.1499938964844,293.1499938964844,278.45001220703125,38000.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673690795898438,1.0,0.0,0.0,3.7093098163604736,3.7093348503112793,9.180778874906536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10152.9482421875,0.0,1615.372314453125,1895.4371337890625,0.0,4017.99609375,0.9200000166893004,1.0,0.0,3.0,1.0,0.0
18093780,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9990000128746032,0.6533991694450378,0.521655261516571,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8831959962844849,0.4003560841083526,0.3803273737430572,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8571255803108215,0.3653101325035095,0.2568899393081665,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8402485251426697,0.3431796133518219,0.3269218802452087,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7394906282424927,0.2308918535709381,1.0500115156173706,285.0131225585937,284.95001220703125,298.1947021484375,293.6745300292969,297.6165466308594,297.26220703125,285.0138854980469,1.0,0.6725607514381409,0.2962983548641205,0.2962983548641205,1.0,1.0,-3.804649353027344,0.8414291739463806,2.9632201194763184,-0.6016006469726562,0.9673880338668824,0.9673880338668824,0.0,141.19313049316406,142.0,72354.265625,0.0,4063.385009765625,1.0,278.4027709960937,283.004638671875,296.652099609375,301.2259521484375,293.1499938964844,293.1499938964844,278.45001220703125,34199.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626427292823792,1.0,0.0,0.0,3.75318455696106,3.753209114074707,9.399248028785224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10467.703125,0.0,1637.173095703125,1895.4371337890625,0.0,3976.10791015625,0.9283927083015442,1.0,0.0,3.0,1.0,0.0
18093840,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9990000128746032,0.6552004218101501,0.5204967260360718,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8849414587020874,0.4018292129039764,0.3816824853420257,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8581775426864624,0.3659016489982605,0.2572803497314453,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8413746953010559,0.3439120650291443,0.3275834321975708,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7402926087379456,0.2312159389257431,1.0513267517089844,285.0021667480469,284.95001220703125,298.2105407714844,293.6737060546875,297.6249389648437,297.2660522460937,285.0010681152344,1.0,0.6730325222015381,0.2962365746498108,0.2962365746498108,1.0,1.0,-3.808497905731201,0.8422585725784302,2.966239213943481,-0.6022616028785706,0.9798510670661926,0.9798510670661926,0.0,140.95626831054688,145.0,72508.9609375,0.0,4072.371337890625,1.0,278.4429016113281,282.99609375,296.659912109375,301.2822265625,293.1499938964844,293.1499938964844,278.1499938964844,33713.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614778757095336,1.0,0.0,0.0,3.80768084526062,3.807705879211426,9.67418372965767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11251.763671875,0.0,1697.924072265625,1895.4371337890625,0.0,3965.748779296875,0.9391284584999084,1.0,0.0,3.0,1.0,0.0
