time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18093900,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.656303346157074,0.5204264521598816,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8859806656837463,0.4029841721057892,0.3829430341720581,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8585546016693115,0.3661418557167053,0.2575900554656982,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8418811559677124,0.3443632125854492,0.3281633555889129,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7405663132667542,0.2313497811555862,1.0524297952651978,284.87847900390625,284.95001220703125,298.226806640625,293.6723022460937,297.6307678222656,297.2655639648437,284.877685546875,1.0,0.6737979650497437,0.2961747646331787,0.2961747646331787,1.0,1.0,-3.813277959823608,0.8433369398117065,2.9699411392211914,-0.60299152135849,0.8931849002838135,0.8931849002838135,0.0,141.0874481201172,145.0,73525.9453125,0.0,4086.320556640625,1.0,278.1950988769531,282.85260009765625,296.7016906738281,301.5016784667969,293.1499938964844,293.1499938964844,278.1499938964844,37460.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668288826942444,1.0,0.0,0.0,3.777073383331299,3.777098894119263,9.519280297354272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10918.521484375,0.0,1690.4981689453125,1895.4371337890625,0.0,4013.22021484375,0.9330009818077089,1.0,0.0,3.0,1.0,0.0
18093960,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.6569781303405762,0.5216968059539795,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.886042058467865,0.4040528237819671,0.3839555382728576,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8579809665679932,0.3662756383419037,0.2576935291290283,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8415200710296631,0.344721108675003,0.328518271446228,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7400838732719421,0.2314079403877258,1.052799105644226,284.9046630859375,284.95001220703125,298.2434997558594,293.6703186035156,297.6354064941406,297.2628173828125,284.90606689453125,1.0,0.6747413277626038,0.2962194979190826,0.2962194979190826,1.0,1.0,-3.817944288253784,0.8447244167327881,2.973219871520996,-0.6033793687820435,0.8907276391983032,0.8907276391983032,0.0,141.6289825439453,148.0,73339.1484375,0.0,4102.66455078125,1.0,278.1569519042969,282.8724670410156,296.6885681152344,301.4355773925781,293.1499938964844,293.1499938964844,278.45001220703125,38141.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683085083961488,1.0,0.0,0.0,3.715811252593994,3.7158362865448,9.212989198204014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10158.3447265625,0.0,1623.938720703125,1895.4371337890625,0.0,4026.29296875,0.9216869473457336,1.0,0.0,3.0,1.0,0.0
18094020,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9990000128746032,0.658060610294342,0.5230570435523987,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8861668705940247,0.4054584503173828,0.3851151466369629,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8574801683425903,0.3667618930339813,0.2579057216644287,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8412059545516968,0.3453590869903564,0.3289857804775238,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7396363615989685,0.2316551804542541,1.0534991025924685,285.0194396972656,284.95001220703125,298.2605895996094,293.6678161621094,297.6425476074219,297.2637634277344,285.0204467773437,1.0,0.67588871717453,0.2962642610073089,0.2962642610073089,1.0,1.0,-3.82379150390625,0.8464551568031311,2.977336406707764,-0.6039054989814758,0.9727380275726318,0.9727380275726318,0.0,142.2356414794922,148.0,72519.8671875,0.0,4122.73095703125,1.0,278.4029541015625,283.00213623046875,296.6439514160156,301.2251281738281,293.1499938964844,293.1499938964844,278.45001220703125,34125.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635590314865112,1.0,0.0,0.0,3.763737201690674,3.763761997222901,9.452177209823276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10487.3818359375,0.0,1648.9622802734375,1895.4371337890625,0.0,3984.247314453125,0.9307301044464112,1.0,0.0,3.0,1.0,0.0
18094080,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9990000128746032,0.6592024564743042,0.5241529941558838,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8866490721702576,0.4069682657718658,0.3865361213684082,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8573440909385681,0.3673557639122009,0.2583209276199341,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8412059545516968,0.3460885286331177,0.3296751379966736,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7394694685935974,0.2319774776697158,1.05494225025177,285.010986328125,284.95001220703125,298.2780456542969,293.664794921875,297.65045166015625,297.2658386230469,285.010009765625,1.0,0.6772668957710266,0.2963089942932129,0.2963089942932129,1.0,1.0,-3.8313913345336914,0.8486576080322266,2.9827334880828857,-0.6046136617660522,0.9894502758979796,0.9894502758979796,0.0,142.818359375,151.0,72759.21875,0.0,4147.5478515625,1.0,278.4429626464844,282.99493408203125,296.6517333984375,301.28692626953125,293.1499938964844,293.1499938964844,278.1499938964844,33540.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625803232192992,1.0,0.0,0.0,3.8218376636505127,3.8218629360198975,9.746254363562912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11287.76171875,0.0,1713.609130859375,1895.4371337890625,0.0,3975.5537109375,0.9422440528869628,1.0,0.0,3.0,1.0,0.0
18094140,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9990000128746032,0.6595010757446289,0.5259757041931152,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.886623740196228,0.4081446826457977,0.3878478407859802,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8567225933074951,0.3675858378410339,0.2586455643177032,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8407638072967529,0.3465258777141571,0.3302709460258484,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7389320135116577,0.2321066409349441,1.0561423301696775,284.8858337402344,284.95001220703125,298.2958679199219,293.6612854003906,297.6553039550781,297.2629089355469,284.8846435546875,1.0,0.67878657579422,0.2963537275791168,0.2963537275791168,1.0,1.0,-3.839279174804688,0.8509355187416077,2.9883437156677246,-0.6053144931793213,0.9046671986579896,0.9046671986579896,0.0,143.64022827148438,151.0,73908.6015625,0.0,4174.822265625,1.0,278.1947021484375,282.8485717773437,296.6929016113281,301.5136108398437,293.1499938964844,293.1499938964844,278.1499938964844,37002.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682340025901794,1.0,0.0,0.0,3.800551652908325,3.800577402114868,9.637992661737371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10972.51953125,0.0,1715.01123046875,1895.4371337890625,0.0,4025.635498046875,0.938079297542572,1.0,0.0,3.0,1.0,0.0
18094200,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.6592714786529541,0.5288508534431458,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8857834935188293,0.4092120826244354,0.3888887763023376,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8553095459938049,0.3676863312721252,0.258748322725296,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.839602530002594,0.3468502759933471,0.3306230306625366,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7377718687057495,0.2321498245000839,1.0565619468688965,284.9081115722656,284.95001220703125,298.3140563964844,293.6572570800781,297.658935546875,297.257568359375,284.9095153808594,1.0,0.6803528666496277,0.2963984608650207,0.2963984608650207,1.0,1.0,-3.8464651107788086,0.8530235886573792,2.993441581726074,-0.6059285998344421,0.9011875987052916,0.9011875987052916,0.0,144.7722625732422,154.0,73813.71875,0.0,4202.28173828125,1.0,278.15679931640625,282.8645324707031,296.6789855957031,301.4540100097656,293.1499938964844,293.1499938964844,278.1499938964844,37803.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701325297355652,1.0,0.0,0.0,3.746145725250244,3.746170997619629,9.3640261411565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10861.708984375,0.0,1656.6368408203125,1895.4371337890625,0.0,4042.376220703125,0.9281967282295228,1.0,0.0,3.0,1.0,0.0
18094260,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.9990000128746032,0.6590262055397034,0.5317365527153015,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8850017786026001,0.4104254841804504,0.3900024592876434,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.8539595603942871,0.3679347932338714,0.2589010596275329,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.8384853601455688,0.3472878634929657,0.3310224413871765,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7366447448730469,0.2322666198015213,1.057104229927063,284.9291381835937,284.95001220703125,298.3325500488281,293.6527709960937,297.6636657714844,297.2538757324219,284.9304504394531,1.0,0.681997537612915,0.296330451965332,0.296330451965332,1.0,1.0,-3.8541042804718018,0.8548707365989685,2.999233722686768,-0.6069443225860596,0.904755473136902,0.904755473136902,0.0,145.9281005859375,154.0,73791.890625,0.0,4231.27294921875,1.0,278.15106201171875,282.8812255859375,296.6612548828125,301.41552734375,293.1499938964844,293.1499938964844,278.1499938964844,37206.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702529907226562,1.0,0.0,0.0,3.7269039154052734,3.726928949356079,9.268078429158776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10841.34765625,0.0,1629.6414794921875,1895.4371337890625,0.0,4043.43701171875,0.9235211610794068,1.0,0.0,3.0,1.0,0.0
18094320,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9990000128746032,0.6587302684783936,0.5345339179039001,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8843551278114319,0.4117194712162018,0.391216516494751,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8527494668960571,0.3682641983032226,0.2591286897659302,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8374844789505005,0.3477887809276581,0.3314998149871826,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.7356194853782654,0.2324286699295044,1.0578964948654177,284.944580078125,284.95001220703125,298.351318359375,293.6478271484375,297.66912841796875,297.2511901855469,284.9454040527344,1.0,0.6837269067764282,0.2962624430656433,0.2962624430656433,1.0,1.0,-3.862367391586304,0.85685795545578,3.005509376525879,-0.6080242991447449,0.9108708500862122,0.9108708500862122,0.0,147.083251953125,142.0,73841.765625,0.0,4262.125,1.0,278.1501770019531,282.8926086425781,296.6509094238281,301.399169921875,293.1499938964844,293.1499938964844,278.1499938964844,36574.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702358245849608,1.0,0.0,0.0,3.7205135822296143,3.720538377761841,9.236322284777998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10845.8046875,0.0,1617.4205322265625,1895.4371337890625,0.0,4043.285888671875,0.9216268658638,1.0,0.0,3.0,1.0,0.0
18094380,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9990000128746032,0.6586353182792664,0.532864511013031,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8862312436103821,0.4130244255065918,0.3924194276332855,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8538493514060974,0.3686017990112304,0.2593472301959991,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8386677503585815,0.3482928276062011,0.3319543600082397,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7364693880081177,0.2325909584760666,1.0585330724716189,284.9494934082031,284.95001220703125,298.37042236328125,293.6424255371094,297.6752014160156,297.2494201660156,284.9494934082031,1.0,0.6833557486534119,0.2961944341659546,0.2961944341659546,1.0,1.0,-3.8636651039123535,0.8569594621658325,3.0067055225372314,-0.6081302165985107,0.9135360717773438,0.9135360717773438,0.0,146.61178588867188,142.0,73848.71875,0.0,4262.64306640625,1.0,278.1500244140625,282.89501953125,296.6446838378906,301.3933410644531,293.1499938964844,293.1499938964844,278.1499938964844,36227.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703980684280396,1.0,0.0,0.0,3.7197940349578857,3.719818830490112,9.232750244336784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10847.4345703125,0.0,1613.9461669921875,1895.4371337890625,0.0,4044.71435546875,0.9211036562919616,1.0,0.0,3.0,1.0,0.0
18094440,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9990000128746032,0.6592751145362854,0.5284015536308289,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8896902203559875,0.4143153131008148,0.3935834765434265,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8563945293426514,0.3689203262329101,0.2595342993736267,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8412201404571533,0.3487794995307922,0.3323650658130646,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7384892106056213,0.2327421754598617,1.058970928192139,284.9484558105469,284.95001220703125,298.3897705078125,293.6366271972656,297.68243408203125,297.249267578125,284.9482116699219,1.0,0.6820340752601624,0.2961264252662658,0.2961264252662658,1.0,1.0,-3.8602895736694336,0.8558109998703003,3.004478454589844,-0.6078658699989319,0.9125936627388,0.9125936627388,0.0,145.10488891601562,145.0,73762.96875,0.0,4243.185546875,1.0,278.1500244140625,282.8935852050781,296.6386413574219,301.3846435546875,293.1499938964844,293.1499938964844,278.1499938964844,36194.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705906510353088,1.0,0.0,0.0,3.716838598251343,3.7168631553649902,9.218084642270696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10834.36328125,0.0,1610.2911376953125,1895.4371337890625,0.0,4046.409912109375,0.920367419719696,1.0,0.0,3.0,1.0,0.0
18094500,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9990000128746032,0.6604642271995544,0.5264376997947693,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8917495608329773,0.4156112968921661,0.394772469997406,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8576569557189941,0.3692376315593719,0.2597359716892242,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8425576090812683,0.3492668867111206,0.3327974081039428,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7394697070121765,0.2329003363847732,1.0595418214797974,284.94921875,284.95001220703125,298.40936279296875,293.6304016113281,297.69061279296875,297.2503662109375,284.9493713378906,1.0,0.6820672750473022,0.2960584163665771,0.2960584163665771,1.0,1.0,-3.86092209815979,0.8557540774345398,3.005167961120605,-0.6083017587661743,0.912514626979828,0.912514626979828,0.0,144.50372314453125,145.0,73690.390625,0.0,4241.0205078125,1.0,278.1499938964844,282.89361572265625,296.63165283203125,301.372314453125,293.1499938964844,293.1499938964844,278.1499938964844,36186.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706787467002868,1.0,0.0,0.0,3.7128164768218994,3.712841272354126,9.198145107802702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10821.228515625,0.0,1605.606201171875,1895.4371337890625,0.0,4047.18505859375,0.9195071458816528,1.0,0.0,3.0,1.0,0.0
18094560,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9990000128746032,0.6616681218147278,0.5257203578948975,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8931068778038025,0.4169148504734039,0.3959850966930389,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.858272910118103,0.3695554137229919,0.2599503695964813,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8432832956314087,0.3497549891471863,0.3332479298114776,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7399309873580933,0.233061283826828,1.0602164268493652,284.9508056640625,284.95001220703125,298.42919921875,293.6238098144531,297.69891357421875,297.2515563964844,284.950927734375,1.0,0.6824291944503784,0.2960459589958191,0.2960459589958191,1.0,1.0,-3.863675832748413,0.8564442992210388,3.0072317123413086,-0.608751118183136,0.9135842323303224,0.9135842323303224,0.0,144.36407470703125,148.0,73666.28125,0.0,4247.85107421875,1.0,278.1499938964844,282.8931884765625,296.6247863769531,301.3625793457031,293.1499938964844,293.1499938964844,278.1499938964844,36083.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970758318901062,1.0,0.0,0.0,3.7119991779327393,3.712023973464966,9.194096151077248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10816.1220703125,0.0,1603.8807373046875,1895.4371337890625,0.0,4047.885498046875,0.9192460775375366,1.0,0.0,3.0,1.0,0.0
18094620,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9990000128746032,0.6627492904663086,0.52577143907547,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8940253257751465,0.4182204008102417,0.3972106873989105,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8584828972816467,0.3698678612709045,0.2601694166660309,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8436241745948792,0.3502382338047027,0.3337050378322601,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.7400642037391663,0.2332191616296768,1.0609315633773804,284.9524230957031,284.95001220703125,298.4492492675781,293.6168212890625,297.7071228027344,297.2524719238281,284.9525451660156,1.0,0.683093249797821,0.2960335314273834,0.2960335314273834,1.0,1.0,-3.867679357528688,0.8574866056442261,3.010192632675171,-0.6094037890434265,0.915211260318756,0.915211260318756,0.0,144.50045776367188,148.0,73672.609375,0.0,4260.037109375,1.0,278.1499938964844,282.8924865722656,296.6181945800781,301.35516357421875,293.1499938964844,293.1499938964844,278.1499938964844,35983.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709105491638184,1.0,0.0,0.0,3.712920904159546,3.712945461273194,9.198661814480148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10815.310546875,0.0,1604.180419921875,1895.4371337890625,0.0,4049.224853515625,0.9193885326385498,1.0,0.0,3.0,1.0,0.0
18094680,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9990000128746032,0.6636403203010559,0.5264512300491333,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8945816159248352,0.4195265471935272,0.398445188999176,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8583577275276184,0.3701739907264709,0.2603901326656341,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8436468839645386,0.3507154583930969,0.3341648280620575,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7399258613586426,0.2333727926015854,1.0616669654846191,284.953857421875,284.95001220703125,298.4695129394531,293.6094970703125,297.7151184082031,297.2528076171875,284.9539794921875,1.0,0.6839996576309204,0.2960211038589477,0.2960211038589477,1.0,1.0,-3.872675895690918,0.8587989807128906,3.013876914978028,-0.6102335453033447,0.9172281622886658,0.9172281622886658,0.0,144.8616485595703,151.0,73708.53125,0.0,4276.541015625,1.0,278.1499938964844,282.8913879394531,296.61163330078125,301.3498229980469,293.1499938964844,293.1499938964844,278.1499938964844,35885.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711618423461914,1.0,0.0,0.0,3.715648412704468,3.7156732082366943,9.21218259009038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10818.6435546875,0.0,1606.571044921875,1895.4371337890625,0.0,4051.435302734375,0.9199326634407043,1.0,0.0,3.0,1.0,0.0
18094740,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9990000128746032,0.6642979979515076,0.5276798009872437,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8948211669921875,0.4208322465419769,0.3996863961219787,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.857940137386322,0.3704728186130523,0.2606110274791717,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8433913588523865,0.3511855900287628,0.3346250653266907,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.7395505309104919,0.2335217595100402,1.062414050102234,284.95513916015625,284.95001220703125,298.48992919921875,293.6018371582031,297.7227478027344,297.2524719238281,284.95526123046875,1.0,0.6851157546043396,0.2960086464881897,0.2960086464881897,1.0,1.0,-3.878523588180542,0.8603416681289673,3.0181820392608643,-0.6111949682235718,0.9195889830589294,0.9195889830589294,0.0,145.42054748535156,151.0,73772.203125,0.0,4296.81005859375,1.0,278.1499938964844,282.889892578125,296.60498046875,301.3463439941406,293.1499938964844,293.1499938964844,278.1499938964844,35794.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971526026725769,1.0,0.0,0.0,3.720061779022217,3.7200865745544434,9.23407924346975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10825.83984375,0.0,1610.95703125,1895.4371337890625,0.0,4054.637939453125,0.9208589792251588,1.0,0.0,3.0,1.0,0.0
18094800,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.9990000128746032,0.6647107005119324,0.529345691204071,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.894808828830719,0.4221367239952087,0.4009321928024292,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.857291042804718,0.3707642555236816,0.260830819606781,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8429149985313416,0.3516483008861542,0.335083931684494,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.7389877438545227,0.2336662262678146,1.0631664991378784,284.9562072753906,284.95001220703125,298.510498046875,293.5938720703125,297.73004150390625,297.2514953613281,284.9563293457031,1.0,0.6863980293273926,0.295996218919754,0.295996218919754,1.0,1.0,-3.8850386142730713,0.8620631098747253,3.022975444793701,-0.6122317910194397,0.9221994876861572,0.9221994876861572,0.0,146.13949584960938,154.0,73859.1640625,0.0,4320.09716796875,1.0,278.1499938964844,282.8880920410156,296.5980834960937,301.3442687988281,293.1499938964844,293.1499938964844,278.1499938964844,35713.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720020294189452,1.0,0.0,0.0,3.725908041000366,3.7259328365325928,9.263125662073436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10836.2314453125,0.0,1617.08056640625,1895.4371337890625,0.0,4058.8212890625,0.922112762928009,1.0,0.0,3.0,1.0,0.0
18094860,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9990000128746032,0.6648696064949036,0.5313840508460999,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8945834040641785,0.4234386384487152,0.4021809101104736,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8564479351043701,0.3710494637489319,0.2610490322113037,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8422527313232422,0.3521044552326202,0.3355405032634735,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7382676005363464,0.2338060438632965,1.0639206171035769,284.95709228515625,284.95001220703125,298.5312194824219,293.5855712890625,297.7370300292969,297.2499084472656,284.9571838378906,1.0,0.6878212690353394,0.2959367334842682,0.2959367334842682,1.0,1.0,-3.892112970352173,0.8637808561325073,3.028332233428955,-0.6134641170501709,0.9250058531761168,0.9250058531761168,0.0,146.99700927734375,154.0,73966.265625,0.0,4345.97900390625,1.0,278.1499938964844,282.885986328125,296.59088134765625,301.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,35642.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725850820541382,1.0,0.0,0.0,3.73300576210022,3.7330305576324463,9.298451004724484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10849.3583984375,0.0,1624.757568359375,1895.4371337890625,0.0,4063.9423828125,0.9236552119255066,1.0,0.0,3.0,1.0,0.0
18094920,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.9990000128746032,0.6647773385047913,0.533717930316925,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.8941892385482788,0.4247350990772247,0.4034293889999389,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.8554570078849792,0.371334046125412,0.2612676918506622,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.8414480090141296,0.3525588512420654,0.3359969854354858,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.7374248504638672,0.2339410483837127,1.0646709203720093,284.9577941894531,284.95001220703125,298.5520324707031,293.5770263671875,297.7437744140625,297.2479553222656,284.9578552246094,1.0,0.689357578754425,0.2958772480487823,0.2958772480487823,1.0,1.0,-3.899625539779663,0.8655995726585388,3.0340259075164795,-0.614656388759613,0.9279488921165466,0.9279488921165466,0.0,147.97076416015625,157.0,74089.0625,0.0,4373.98095703125,1.0,278.1499938964844,282.88360595703125,296.58331298828125,301.3432006835937,293.1499938964844,293.1499938964844,278.1499938964844,35583.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732635617256165,1.0,0.0,0.0,3.741124391555786,3.7411491870880127,9.338940571979036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10864.6181640625,0.0,1633.7369384765625,1895.4371337890625,0.0,4069.896728515625,0.925434947013855,1.0,0.0,3.0,1.0,0.0
18094980,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.9990000128746032,0.6644458770751953,0.536283552646637,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8936641812324524,0.426026850938797,0.4046760499477386,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8543561100959778,0.3716168403625488,0.2614879906177521,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8405362367630005,0.3530103266239166,0.3364546000957489,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.7364883422851562,0.2340705394744873,1.065413475036621,284.9582214355469,284.95001220703125,298.5729675292969,293.5682067871094,297.75030517578125,297.2457275390625,284.9582824707031,1.0,0.6909859776496887,0.2958177328109741,0.2958177328109741,1.0,1.0,-3.907475471496582,0.8674959540367126,3.0399794578552246,-0.6156571507453918,0.9309019446372986,0.9309019446372986,0.0,149.0457763671875,157.0,74221.7890625,0.0,4403.7333984375,1.0,278.1499938964844,282.8808898925781,296.5753479003906,301.343505859375,293.1499938964844,293.1499938964844,278.1499938964844,35539.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974023461341858,1.0,0.0,0.0,3.749987840652466,3.750012874603272,9.383244332639152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10881.1279296875,0.0,1643.73876953125,1895.4371337890625,0.0,4076.559326171875,0.9273917078971864,1.0,0.0,3.0,1.0,0.0
18095040,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.9990000128746032,0.663894534111023,0.5390499234199524,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8930281400680542,0.4273143708705902,0.4059210121631622,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8531619906425476,0.3718952536582947,0.2617079317569732,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8395330905914307,0.3534563779830932,0.3369107246398926,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.7354711890220642,0.2341925054788589,1.0661389827728271,284.9585266113281,284.95001220703125,298.593994140625,293.5591125488281,297.7568359375,297.2434387207031,284.9586181640625,1.0,0.6926870942115784,0.2957582473754883,0.2957582473754883,1.0,1.0,-3.915595531463623,0.8694604635238647,3.046135187149048,-0.6166306734085083,0.9339116215705872,0.9339116215705872,0.0,150.2015380859375,145.0,74362.3984375,0.0,4434.9208984375,1.0,278.1499938964844,282.8780212402344,296.5669860839844,301.343994140625,293.1499938964844,293.1499938964844,278.1499938964844,35504.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748462438583374,1.0,0.0,0.0,3.759397268295288,3.759422063827514,9.430390832676494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10898.6572265625,0.0,1654.5032958984375,1895.4371337890625,0.0,4083.765625,0.9294803142547609,1.0,0.0,3.0,1.0,0.0
18095100,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.9990000128746032,0.6634337902069092,0.5374962687492371,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8948056697845459,0.4285785257816314,0.4071013033390045,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.854144275188446,0.3721491396427154,0.2618795931339264,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8406030535697937,0.3538772463798523,0.3373004794120788,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.7362141013145447,0.2342882007360458,1.0665395259857178,284.9543151855469,284.95001220703125,298.6150817871094,293.5498352050781,297.7635498046875,297.2415466308594,284.9538879394531,1.0,0.6922776103019714,0.2956987619400024,0.2956987619400024,1.0,1.0,-3.9165120124816895,0.8694797158241272,3.047032356262207,-0.6165475249290466,0.9334790110588074,0.9334790110588074,0.0,149.75746154785156,145.0,74414.625,0.0,4434.57275390625,1.0,278.1499938964844,282.8718566894531,296.5580749511719,301.3423156738281,293.1499938964844,293.1499938964844,278.1499938964844,35587.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756962060928344,1.0,0.0,0.0,3.76738953590393,3.767414569854736,9.470531381339242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10904.7626953125,0.0,1664.5477294921875,1895.4371337890625,0.0,4091.20166015625,0.9312537312507628,1.0,0.0,3.0,1.0,0.0
18095160,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9990000128746032,0.6636446714401245,0.533191442489624,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8981307148933411,0.4298204779624939,0.4082236588001251,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8565232753753662,0.3723792135715484,0.2620074152946472,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8430041670799255,0.3542748093605041,0.3376309871673584,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7380794882774353,0.2343640029430389,1.0666640996932983,284.9480285644531,284.95001220703125,298.63623046875,293.54034423828125,297.77099609375,297.2407531738281,284.9476013183594,1.0,0.6909063458442688,0.295601338148117,0.295601338148117,1.0,1.0,-3.912631511688232,0.8680973649024963,3.044534206390381,-0.6162039637565613,0.9296725988388062,0.9296725988388062,0.0,148.27676391601562,148.0,74346.03125,0.0,4413.43603515625,1.0,278.1499938964844,282.8656311035156,296.547607421875,301.3317565917969,293.1499938964844,293.1499938964844,278.1499938964844,35847.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763861298561096,1.0,0.0,0.0,3.768774271011353,3.768799543380737,9.477494700149692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10891.7705078125,0.0,1668.1895751953125,1895.4371337890625,0.0,4097.2314453125,0.9317167401313782,1.0,0.0,3.0,1.0,0.0
18095220,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9990000128746032,0.6643631458282471,0.5313937664031982,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9000407457351685,0.4310724437236786,0.409370094537735,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8576253056526184,0.372616708278656,0.262151688337326,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8441879153251648,0.3546786606311798,0.3379835784435272,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.738908052444458,0.2344492822885513,1.0669103860855105,284.9463195800781,284.95001220703125,298.6573791503906,293.5306396484375,297.7791748046875,297.2408752441406,284.9464111328125,1.0,0.6908860802650452,0.2955039143562317,0.2955039143562317,1.0,1.0,-3.912755727767944,0.8677981495857239,3.044957637786865,-0.6166700124740601,0.927343726158142,0.927343726158142,0.0,147.70687866210938,148.0,74273.734375,0.0,4410.00830078125,1.0,278.1499938964844,282.863525390625,296.5359191894531,301.31512451171875,293.1499938964844,293.1499938964844,278.1499938964844,36035.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768146276474,1.0,0.0,0.0,3.766203165054321,3.766228199005127,9.464567369832366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10876.599609375,0.0,1666.611328125,1895.4371337890625,0.0,4100.97314453125,0.9313296675682068,1.0,0.0,3.0,1.0,0.0
18095280,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9990000128746032,0.6650826930999756,0.5308160781860352,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9012660980224608,0.432341992855072,0.4105471670627594,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8581081032752991,0.3728682100772857,0.2623164355754852,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.844780445098877,0.3550935089588165,0.3383617699146271,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7392386198043823,0.2345446944236755,1.0672824382781982,284.9473571777344,284.95001220703125,298.6785583496094,293.52081298828125,297.7874755859375,297.2411499023437,284.9474792480469,1.0,0.6911901831626892,0.2954064905643463,0.2954064905643463,1.0,1.0,-3.915027618408203,0.8680811524391174,3.0469465255737305,-0.6175095438957214,0.9269574284553528,0.9269574284553528,0.0,147.58544921875,151.0,74238.9296875,0.0,4415.76708984375,1.0,278.1499938964844,282.86279296875,296.52459716796875,301.3001403808594,293.1499938964844,293.1499938964844,278.1499938964844,36053.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771138429641724,1.0,0.0,0.0,3.764965057373047,3.764990091323853,9.458345289203862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10868.3359375,0.0,1665.2894287109375,1895.4371337890625,0.0,4103.58544921875,0.931080400943756,1.0,0.0,3.0,1.0,0.0
18095340,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9990000128746032,0.6656792163848877,0.5309807658195496,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.902074098587036,0.4336241483688354,0.411747008562088,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8582128286361694,0.3731285333633423,0.2624954879283905,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8450108170509338,0.3555148839950561,0.338756799697876,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7392637729644775,0.2346454709768295,1.0677303075790403,284.9493103027344,284.95001220703125,298.69970703125,293.51080322265625,297.7957763671875,297.2413024902344,284.949462890625,1.0,0.6917973756790161,0.2953090369701385,0.2953090369701385,1.0,1.0,-3.918607234954834,0.8687258362770081,3.0498814582824707,-0.6187297701835632,0.927693009376526,0.927693009376526,0.0,147.7277374267578,151.0,74231.25,0.0,4427.08154296875,1.0,278.1499938964844,282.862548828125,296.5140380859375,301.2875671386719,293.1499938964844,293.1499938964844,278.1499938964844,36016.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774013757705688,1.0,0.0,0.0,3.764756202697754,3.764781475067138,9.45729652812588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10864.251953125,0.0,1664.752685546875,1895.4371337890625,0.0,4106.09423828125,0.931026041507721,1.0,0.0,3.0,1.0,0.0
18095400,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9990000128746032,0.6660920977592468,0.531740665435791,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.902545928955078,0.4349156320095062,0.4129643142223358,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8580132722854614,0.3733945190906524,0.2626849114894867,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8449494242668152,0.3559404909610748,0.3391641974449157,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7390426993370056,0.2347495108842849,1.0682320594787598,284.9513854980469,284.95001220703125,298.7208251953125,293.5007019042969,297.8039245605469,297.2411499023437,284.9515380859375,1.0,0.6926490068435669,0.2952116131782532,0.2952116131782532,1.0,1.0,-3.923220872879028,0.8696480393409729,3.0535728931427,-0.6200929284095764,0.929194152355194,0.929194152355194,0.0,148.09017944335938,154.0,74251.296875,0.0,4442.890625,1.0,278.1499938964844,282.8621520996094,296.5040283203125,301.2774658203125,293.1499938964844,293.1499938964844,278.1499938964844,35945.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777345061302184,1.0,0.0,0.0,3.766134738922119,3.766160011291504,9.464224035582448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10864.34765625,0.0,1665.8341064453125,1895.4371337890625,0.0,4109.0,0.9312962293624878,1.0,0.0,3.0,1.0,0.0
18095460,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9990000128746032,0.666283130645752,0.5329976677894592,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9027365446090698,0.4362131059169769,0.4141950607299804,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8575599193572998,0.3736630082130432,0.2628818154335022,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8446444272994995,0.3563677370548248,0.3395805656909942,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7386162877082825,0.2348546981811523,1.06877338886261,284.9532165527344,284.95001220703125,298.7419128417969,293.490478515625,297.811767578125,297.2406616210937,284.953369140625,1.0,0.693708062171936,0.2951955199241638,0.2951955199241638,1.0,1.0,-3.928684711456299,0.8710520267486572,3.0576326847076416,-0.6210941672325134,0.9312040209770204,0.9312040209770204,0.0,148.6489715576172,154.0,74295.6640625,0.0,4462.5234375,1.0,278.1499938964844,282.8612976074219,296.49432373046875,301.2695617675781,293.1499938964844,293.1499938964844,278.1499938964844,35865.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781433343887328,1.0,0.0,0.0,3.769124746322632,3.7691497802734375,9.479256846134376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10868.0068359375,0.0,1668.7421875,1895.4371337890625,0.0,4112.5634765625,0.931916117668152,1.0,0.0,3.0,1.0,0.0
18095520,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.9990000128746032,0.6662396788597107,0.5346757769584656,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9026883244514464,0.4375121295452118,0.4154345393180847,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8568921089172363,0.3739298284053802,0.2630828619003296,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8441334366798401,0.3567928075790405,0.3400019705295563,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.7380159497261047,0.2349575310945511,1.0693373680114746,284.95477294921875,284.95001220703125,298.762939453125,293.48016357421875,297.8193359375,297.23980712890625,284.95489501953125,1.0,0.6949358582496643,0.2951794266700744,0.2951794266700744,1.0,1.0,-3.93484091758728,0.8726572394371033,3.062183618545532,-0.6221196055412292,0.9335660338401794,0.9335660338401794,0.0,149.3671875,157.0,74361.546875,0.0,4485.30029296875,1.0,278.1499938964844,282.8600158691406,296.4847412109375,301.2633056640625,293.1499938964844,293.1499938964844,278.1499938964844,35787.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786356091499328,1.0,0.0,0.0,3.773547410964966,3.773572683334351,9.50151616052608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10874.6826171875,0.0,1673.36865234375,1895.4371337890625,0.0,4116.85205078125,0.9328577518463136,1.0,0.0,3.0,1.0,0.0
18095580,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9990000128746032,0.6659505367279053,0.5367245078086853,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.9024296402931212,0.4388108551502228,0.4166785776615143,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8560365438461304,0.3741933405399322,0.2632851898670196,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8434416055679321,0.357214093208313,0.3404246270656585,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.7372617721557617,0.2350558936595916,1.0699056386947632,284.9560852050781,284.95001220703125,298.78387451171875,293.4698181152344,297.82672119140625,297.2386779785156,284.9561767578125,1.0,0.696305513381958,0.2951633334159851,0.2951633334159851,1.0,1.0,-3.941570281982422,0.8744142055511475,3.0671560764312744,-0.6231912970542908,0.9362660050392152,0.9362660050392152,0.0,150.22525024414062,157.0,74448.03125,0.0,4510.76513671875,1.0,278.1499938964844,282.8583374023437,296.4751892089844,301.2585144042969,293.1499938964844,293.1499938964844,278.1499938964844,35712.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979213535785675,1.0,0.0,0.0,3.779357671737671,3.779382944107056,9.530798479318036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10884.3623046875,0.0,1679.67578125,1895.4371337890625,0.0,4121.88330078125,0.9341133236885072,1.0,0.0,3.0,1.0,0.0
18095640,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.9990000128746032,0.665431022644043,0.5390339493751526,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.9020254015922546,0.4401081204414367,0.4179261326789856,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8550531268119812,0.3744527697563171,0.2634881436824798,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8426260352134705,0.3576308786869049,0.3408477306365967,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.7364019751548767,0.2351486533880233,1.070472240447998,284.9568176269531,284.95001220703125,298.8047180175781,293.4594116210937,297.8337707519531,297.2373352050781,284.9569091796875,1.0,0.6977845430374146,0.2951472103595733,0.2951472103595733,1.0,1.0,-3.948695659637451,0.876257598400116,3.0724380016326904,-0.6239360570907593,0.9389076232910156,0.9389076232910156,0.0,151.20350646972656,160.0,74544.53125,0.0,4538.28759765625,1.0,278.1499938964844,282.8560791015625,296.4655456542969,301.2546081542969,293.1499938964844,293.1499938964844,278.1499938964844,35657.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979866862297058,1.0,0.0,0.0,3.786083936691284,3.786109209060669,9.564752190271977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10895.23828125,0.0,1687.2467041015625,1895.4371337890625,0.0,4127.56591796875,0.935583233833313,1.0,0.0,3.0,1.0,0.0
18095700,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9990000128746032,0.6646826267242432,0.5416105389595032,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9014714956283568,0.4414016604423523,0.4191738069057464,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8539393544197083,0.3747060596942901,0.2636894881725311,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8416837453842163,0.35804083943367,0.3412681519985199,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7354319095611572,0.2352321594953537,1.0710184574127195,284.9574890136719,284.95001220703125,298.825439453125,293.4490051269531,297.8407592773437,297.2359313964844,284.95758056640625,1.0,0.6993561387062073,0.295131117105484,0.295131117105484,1.0,1.0,-3.9561843872070312,0.8782013654708862,3.0779829025268555,-0.6248030662536621,0.9417501091957092,0.9417501091957092,0.0,152.2786407470703,160.0,74653.6328125,0.0,4567.6318359375,1.0,278.1499938964844,282.8536376953125,296.455810546875,301.2513732910156,293.1499938964844,293.1499938964844,278.1499938964844,35609.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805814623832704,1.0,0.0,0.0,3.793642997741699,3.793668508529663,9.602983936929377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10907.9638671875,0.0,1695.8876953125,1895.4371337890625,0.0,4133.775390625,0.937250018119812,1.0,0.0,3.0,1.0,0.0
