time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18095760,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.9990000128746032,0.6637179255485535,0.5443792343139648,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.9008126258850098,0.442692369222641,0.4204211235046386,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.8527364134788513,0.3749544322490692,0.2638890147209167,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.8406538963317871,0.3584449589252472,0.3416853249073028,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.7343832850456238,0.235305979847908,1.071535348892212,284.95782470703125,284.95001220703125,298.84600830078125,293.4385681152344,297.8475952148437,297.2345275878906,284.9578857421875,1.0,0.70099937915802,0.2949999570846557,0.2949999570846557,1.0,1.0,-3.963909387588501,0.8798168897628784,3.084092617034912,-0.6258087754249573,0.94453626871109,0.94453626871109,0.0,153.44296264648438,148.0,74768.0390625,0.0,4598.39111328125,1.0,278.1499938964844,282.8507995605469,296.4459228515625,301.24859619140625,293.1499938964844,293.1499938964844,278.1499938964844,35574.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813464879989624,1.0,0.0,0.0,3.801776885986328,3.801802158355713,9.644206784287237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10921.3759765625,0.0,1705.3614501953125,1895.4371337890625,0.0,4140.4169921875,0.9390527606010436,1.0,0.0,3.0,1.0,0.0
18095820,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9990000128746032,0.6628512144088745,0.5428282618522644,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9025669693946838,0.4439592957496643,0.4216038286685943,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8536843061447144,0.3751777708530426,0.264039546251297,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8416836857795715,0.3588234186172485,0.3420352935791015,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.7350690960884094,0.2353512346744537,1.0717148780822754,284.9535827636719,284.95001220703125,298.8664245605469,293.4281921386719,297.8543701171875,297.2333679199219,284.9531555175781,1.0,0.7005326747894287,0.2948687970638275,0.2948687970638275,1.0,1.0,-3.964410781860352,0.8794608116149902,3.0849499702453613,-0.6257197856903076,0.9438520073890686,0.9438520073890686,0.0,152.99363708496094,148.0,74794.71875,0.0,4596.80615234375,1.0,278.1499938964844,282.8446960449219,296.435791015625,301.24383544921875,293.1499938964844,293.1499938964844,278.1499938964844,35653.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821221232414246,1.0,0.0,0.0,3.808515310287476,3.80854082107544,9.678425385573064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10923.4873046875,0.0,1714.073486328125,1895.4371337890625,0.0,4147.142578125,0.9405468106269836,1.0,0.0,3.0,1.0,0.0
18095880,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9990000128746032,0.6626389622688293,0.538567841053009,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9059024453163148,0.4452027380466461,0.4227279424667358,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8559906482696533,0.37537682056427,0.2641460597515106,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8440150022506714,0.3591780066490173,0.342325747013092,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7368428707122803,0.2353771328926086,1.071614384651184,284.94732666015625,284.95001220703125,298.8866577148437,293.4178771972656,297.86151123046875,297.2326354980469,284.9468994140625,1.0,0.6991142630577087,0.2947376370429992,0.2947376370429992,1.0,1.0,-3.960169792175293,0.8778561949729919,3.082313537597656,-0.6254430413246155,0.9398200511932372,0.9398200511932372,0.0,151.5011444091797,136.0,74710.5859375,0.0,4574.125,1.0,278.1499938964844,282.8385925292969,296.4244079589844,301.2308959960937,293.1499938964844,293.1499938964844,278.1499938964844,35899.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827327728271484,1.0,0.0,0.0,3.809046745300293,3.809072256088257,9.68112658483733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10907.9931640625,0.0,1716.63330078125,1895.4371337890625,0.0,4152.4326171875,0.9408066272735596,1.0,0.0,3.0,1.0,0.0
18095940,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.9990000128746032,0.6632140278816223,0.5322989225387573,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.9106255173683168,0.4464362859725952,0.4238126277923584,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.8593637943267822,0.3755642771720886,0.2642225623130798,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8473693132400513,0.35952028632164,0.342575341463089,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.7394722700119019,0.2354000061750412,1.0713499784469604,284.9413452148437,284.95001220703125,298.9067077636719,293.4076232910156,297.8690490722656,297.232421875,284.94091796875,1.0,0.6968725919723511,0.294606477022171,0.294606477022171,1.0,1.0,-3.95250391960144,0.8753568530082703,3.0771470069885254,-0.6251592636108398,0.9339085221290588,0.9339085221290588,0.0,149.24945068359375,136.0,74538.4765625,0.0,4536.26806640625,1.0,278.1499938964844,282.833740234375,296.4119873046875,301.2105712890625,293.1499938964844,293.1499938964844,278.1499938964844,36182.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830657839775084,1.0,0.0,0.0,3.8040480613708496,3.8040738105773926,9.655734629632209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10879.716796875,0.0,1712.825439453125,1895.4371337890625,0.0,4155.31494140625,0.9398539066314696,1.0,0.0,3.0,1.0,0.0
18096000,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.9990000128746032,0.6646345257759094,0.5243108868598938,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.9167049527168274,0.4476708173751831,0.4248733222484588,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.8637306690216064,0.3757496476173401,0.264279693365097,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.8516796231269836,0.3598592579364776,0.3427976965904236,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.7429035305976868,0.2354313880205154,1.0710036754608154,284.9363098144531,284.95001220703125,298.9265441894531,293.3974609375,297.877197265625,297.2330322265625,284.9359436035156,1.0,0.6939511895179749,0.2944753170013428,0.2944753170013428,1.0,1.0,-3.942030191421509,0.8721252083778381,3.0699048042297363,-0.6248881816864014,0.9268003106117249,0.9268003106117249,0.0,146.3749237060547,139.0,74284.8828125,0.0,4486.1357421875,1.0,278.1499938964844,282.8305358886719,296.3990478515625,301.1840209960937,293.1499938964844,293.1499938964844,278.1499938964844,36474.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98308926820755,1.0,0.0,0.0,3.793506383895874,3.793531894683838,9.60229272095603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10839.900390625,0.0,1702.4525146484375,1895.4371337890625,0.0,4155.51806640625,0.9376737475395204,1.0,0.0,3.0,1.0,0.0
18096060,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9990000128746032,0.6666401624679565,0.5193806886672974,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9209752082824708,0.4489348530769348,0.4259843528270721,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8665511012077332,0.3759598135948181,0.2643714249134063,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8545107841491699,0.3602212369441986,0.3430657088756561,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.7451006770133972,0.2354944050312042,1.0709240436553955,284.9367370605469,284.95001220703125,298.9461364746094,293.3874206542969,297.8861999511719,297.23492431640625,284.9368896484375,1.0,0.692634642124176,0.2944983839988708,0.2944983839988708,1.0,1.0,-3.936706066131592,0.8707904815673828,3.065915584564209,-0.6250602006912231,0.922334372997284,0.922334372997284,0.0,144.6276092529297,139.0,74049.3203125,0.0,4458.85107421875,1.0,278.1499938964844,282.8319396972656,296.3861694335937,301.1542663574219,293.1499938964844,293.1499938964844,278.1499938964844,36636.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828170537948608,1.0,0.0,0.0,3.779764890670776,3.77979040145874,9.532852800475666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10801.693359375,0.0,1687.3223876953125,1895.4371337890625,0.0,4153.162109375,0.9347800612449646,1.0,0.0,3.0,1.0,0.0
18096120,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9990000128746032,0.668666660785675,0.5161346197128296,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9241998195648192,0.4502320885658264,0.4271483421325683,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8685087561607361,0.3761970996856689,0.2644985616207123,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8565155863761902,0.3606077432632446,0.3433793485164642,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7466148734092712,0.2355804443359375,1.0710763931274414,284.9398193359375,284.95001220703125,298.96551513671875,293.3775329589844,297.8956604003906,297.2377624511719,284.9400329589844,1.0,0.691859245300293,0.2945214211940765,0.2945214211940765,1.0,1.0,-3.93447208404541,0.8703088760375977,3.0641632080078125,-0.6254177093505859,0.9204637408256532,0.9204637408256532,0.0,143.5186309814453,142.0,73872.0390625,0.0,4444.892578125,1.0,278.1499938964844,282.83428955078125,296.3746337890625,301.1288146972656,293.1499938964844,293.1499938964844,278.1499938964844,36593.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982433259487152,1.0,0.0,0.0,3.768821239471436,3.76884651184082,9.477731168772152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10773.708984375,0.0,1674.0107421875,1895.4371337890625,0.0,4149.83837890625,0.9323191046714784,1.0,0.0,3.0,1.0,0.0
18096180,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.9990000128746032,0.6705577373504639,0.514034628868103,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.92668354511261,0.4515515565872192,0.4283516407012939,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.8698642253875732,0.3764509260654449,0.2646506726741791,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.8579425811767578,0.3610095977783203,0.3437250852584839,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.747646689414978,0.2356761246919632,1.0713648796081543,284.9434509277344,284.95001220703125,298.9845886230469,293.3678283691406,297.9051818847656,297.240966796875,284.9436950683594,1.0,0.6915687322616577,0.2945444583892822,0.2945444583892822,1.0,1.0,-3.9343068599700928,0.8703744411468506,3.063932418823242,-0.6259022355079651,0.920123279094696,0.920123279094696,0.0,142.83900451660156,142.0,73740.8125,0.0,4439.84619140625,1.0,278.1499938964844,282.8365783691406,296.3645324707031,301.10791015625,293.1499938964844,293.1499938964844,278.1499938964844,36484.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982078492641449,1.0,0.0,0.0,3.7603564262390137,3.7603814601898193,9.435204333385628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10752.7646484375,0.0,1663.1788330078125,1895.4371337890625,0.0,4146.76416015625,0.9303672313690186,1.0,0.0,3.0,1.0,0.0
18096240,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9990000128746032,0.6722277998924255,0.5128939747810364,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9285243153572084,0.4528844058513641,0.429582804441452,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8707002401351929,0.3767131268978119,0.2648197412490845,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8588703274726868,0.3614195585250854,0.3440931737422943,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7482575178146362,0.2357734441757202,1.0717322826385498,284.9469299316406,284.95001220703125,299.0033874511719,293.3583068847656,297.9144287109375,297.2439270019531,284.9471435546875,1.0,0.6916714906692505,0.2945674955844879,0.2945674955844879,1.0,1.0,-3.935799598693848,0.8708791136741638,3.064920663833618,-0.6264995336532593,0.9208303093910216,0.9208303093910216,0.0,142.51220703125,145.0,73656.3984375,0.0,4441.99462890625,1.0,278.1499938964844,282.83819580078125,296.3554992675781,301.0912780761719,293.1499938964844,293.1499938964844,278.1499938964844,36341.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818181991577148,1.0,0.0,0.0,3.7548232078552246,3.7548482418060303,9.40745792377129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10738.7265625,0.0,1655.575927734375,1895.4371337890625,0.0,4144.50830078125,0.9290385246276855,1.0,0.0,3.0,1.0,0.0
18096300,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9990000128746032,0.673621416091919,0.512549638748169,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9298200607299804,0.4542260468006134,0.4308337867259979,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8710963129997253,0.3769794702529907,0.2650001943111419,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8593747615814209,0.3618340790271759,0.3444766402244568,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7485100030899048,0.2358703166246414,1.0721466541290283,284.9497375488281,284.95001220703125,299.0218811035156,293.3489990234375,297.9228515625,297.2462463378906,284.9499206542969,1.0,0.6921074390411377,0.2945905327796936,0.2945905327796936,1.0,1.0,-3.938628673553467,0.8717093467712402,3.0669193267822266,-0.6266254186630249,0.9221891164779664,0.9221891164779664,0.0,142.50692749023438,145.0,73612.8125,0.0,4450.19775390625,1.0,278.1499938964844,282.8388977050781,296.3471984863281,301.0784912109375,293.1499938964844,293.1499938964844,278.1499938964844,36194.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981689989566803,1.0,0.0,0.0,3.752157688140869,3.752182722091675,9.394105404680886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10730.673828125,0.0,1651.3214111328125,1895.4371337890625,0.0,4143.396484375,0.9283410906791688,1.0,0.0,3.0,1.0,0.0
18096360,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9990000128746032,0.6747162342071533,0.5128910541534424,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9306395649909972,0.4555689096450805,0.432097315788269,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8711075782775879,0.3772428333759308,0.2651869058609009,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8595085144042969,0.3622462451457977,0.3448691666126251,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7484493851661682,0.2359627336263656,1.0725884437561035,284.9520568847656,284.95001220703125,299.0400390625,293.3399353027344,297.93048095703125,297.2475891113281,284.95220947265625,1.0,0.69281405210495,0.294575572013855,0.294575572013855,1.0,1.0,-3.9425690174102783,0.8727070093154907,3.069862127304077,-0.6268952488899231,0.9240354299545288,0.9240354299545288,0.0,142.75279235839844,148.0,73606.59375,0.0,4463.34912109375,1.0,278.1499938964844,282.8389587402344,296.3393859863281,301.0687255859375,293.1499938964844,293.1499938964844,278.1499938964844,36060.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816977977752686,1.0,0.0,0.0,3.75187921524048,3.751904249191284,9.39271103561623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10727.814453125,0.0,1649.9591064453125,1895.4371337890625,0.0,4143.4638671875,0.9281874895095824,1.0,0.0,3.0,1.0,0.0
18096420,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9990000128746032,0.6754931211471558,0.513824999332428,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9310441613197328,0.4569109082221985,0.433367908000946,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8707834482192993,0.3775011003017425,0.2653759121894836,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.859318733215332,0.362653911113739,0.3452653884887695,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.7481167316436768,0.2360510826110839,1.0730441808700562,284.9538879394531,284.95001220703125,299.057861328125,293.3311462402344,297.9372863769531,297.2478942871094,284.9540405273437,1.0,0.6937494277954102,0.2945605814456939,0.2945605814456939,1.0,1.0,-3.947438955307007,0.8739387392997742,3.073500156402588,-0.6271747946739197,0.9262741804122924,0.9262741804122924,0.0,143.21583557128906,148.0,73635.4609375,0.0,4480.70849609375,1.0,278.1499938964844,282.83837890625,296.3319396972656,301.0617370605469,293.1499938964844,293.1499938964844,278.1499938964844,35937.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818434715270996,1.0,0.0,0.0,3.7538633346557617,3.753888368606568,9.402648402101476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10729.91796875,0.0,1651.33984375,1895.4371337890625,0.0,4144.72705078125,0.9285473227500916,1.0,0.0,3.0,1.0,0.0
18096480,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9990000128746032,0.6759627461433411,0.5152381658554077,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.931113302707672,0.458250880241394,0.4346427917480469,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8701888918876648,0.377753347158432,0.2655653059482574,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8588677048683167,0.363055944442749,0.3456625938415527,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.7475663423538208,0.2361362129449844,1.073511004447937,284.9553527832031,284.95001220703125,299.0753479003906,293.3226623535156,297.9433288574219,297.2472229003906,284.9554748535156,1.0,0.6948681473731995,0.2945456206798553,0.2945456206798553,1.0,1.0,-3.953052759170532,0.8753657341003418,3.0776870250701904,-0.6274804472923279,0.9288042187690736,0.9288042187690736,0.0,143.85389709472656,151.0,73693.90625,0.0,4501.47412109375,1.0,278.1499938964844,282.8373718261719,296.3247375488281,301.0570678710937,293.1499938964844,293.1499938964844,278.1499938964844,35830.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821142554283142,1.0,0.0,0.0,3.757696866989136,3.757721900939941,9.421862614544808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10736.162109375,0.0,1655.0123291015625,1895.4371337890625,0.0,4147.07421875,0.929332971572876,1.0,0.0,3.0,1.0,0.0
18096540,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.9990000128746032,0.6761237978935242,0.5170689821243286,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.9308916926383972,0.459588348865509,0.4359204471111297,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8693608641624451,0.3779990077018738,0.2657539546489715,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8581907749176025,0.3634515106678009,0.3460590541362762,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.7468295693397522,0.2362184226512909,1.07398784160614,284.95654296875,284.95001220703125,299.0924072265625,293.31451416015625,297.9486999511719,297.2456970214844,284.9566650390625,1.0,0.6961445212364197,0.2945306301116943,0.2945306301116943,1.0,1.0,-3.9593098163604736,0.8769645690917969,3.0823452472686768,-0.6278718113899231,0.9315903186798096,0.9315903186798096,0.0,144.64208984375,151.0,73779.3359375,0.0,4525.205078125,1.0,278.1499938964844,282.8360290527344,296.3177490234375,301.0544738769531,293.1499938964844,293.1499938964844,278.1499938964844,35737.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982502579689026,1.0,0.0,0.0,3.763174533843994,3.7631995677948,9.449351523471704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10746.1884765625,0.0,1660.741943359375,1895.4371337890625,0.0,4150.4384765625,0.930498480796814,1.0,0.0,3.0,1.0,0.0
18096600,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.9990000128746032,0.6759998798370361,0.5192375183105469,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.9304373264312744,0.4609233736991882,0.4371998906135559,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8683475852012634,0.3782384395599365,0.2659412622451782,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8573342561721802,0.3638406693935394,0.3464536368846893,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.7459455728530884,0.2362975776195526,1.074471354484558,284.9575500488281,284.95001220703125,299.1091003417969,293.30670166015625,297.95361328125,297.2435913085937,284.9576416015625,1.0,0.6975457668304443,0.2945156395435333,0.2945156395435333,1.0,1.0,-3.966081142425537,0.8787041902542114,3.087376832962036,-0.6284040808677673,0.9345974922180176,0.9345974922180176,0.0,145.54905700683594,154.0,73887.34375,0.0,4551.33251953125,1.0,278.1499938964844,282.8344421386719,296.31103515625,301.0536804199219,293.1499938964844,293.1499938964844,278.1499938964844,35658.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829896092414856,1.0,0.0,0.0,3.769999504089356,3.770024538040161,9.48365766362258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10759.4033203125,0.0,1668.1766357421875,1895.4371337890625,0.0,4154.65576171875,0.9319761991500854,1.0,0.0,3.0,1.0,0.0
18096660,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9990000128746032,0.675594687461853,0.5217110514640808,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.929775595664978,0.4622560143470764,0.4384807646274566,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8671709895133972,0.3784717619419098,0.2661269903182983,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8563190698623657,0.3642232716083526,0.346845805644989,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.7449318170547485,0.2363728433847427,1.0749576091766355,284.9583740234375,284.95001220703125,299.1253662109375,293.2992553710937,297.95819091796875,297.2411499023437,284.9584655761719,1.0,0.6990578770637512,0.2944019734859466,0.2944019734859466,1.0,1.0,-3.973309755325317,0.8802471160888672,3.093062400817871,-0.6294374465942383,0.9378081560134888,0.9378081560134888,0.0,146.56167602539062,154.0,74015.7734375,0.0,4579.62255859375,1.0,278.1499938964844,282.8326110839844,296.30450439453125,301.0545349121094,293.1499938964844,293.1499938964844,278.1499938964844,35590.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835674166679382,1.0,0.0,0.0,3.778048038482666,3.778073072433472,9.5241938424806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10775.52734375,0.0,1677.1800537109375,1895.4371337890625,0.0,4159.6552734375,0.9337377548217772,1.0,0.0,3.0,1.0,0.0
18096720,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9990000128746032,0.6749398708343506,0.5244247913360596,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9289541840553284,0.4635865688323974,0.4397626519203186,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8658708930015564,0.3786998391151428,0.2663111686706543,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8551833629608154,0.3645998537540436,0.3472352623939514,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.7438187003135681,0.2364426851272583,1.0754377841949463,284.95904541015625,284.95001220703125,299.1412048339844,293.2922058105469,297.9626159667969,297.2386169433594,284.95916748046875,1.0,0.7006542682647705,0.2942883372306824,0.2942883372306824,1.0,1.0,-3.980884313583374,0.8818652629852295,3.0990190505981445,-0.630671501159668,0.9411739706993104,0.9411739706993104,0.0,147.65682983398438,157.0,74159.5703125,0.0,4609.603515625,1.0,278.1499938964844,282.8305969238281,296.2982788085937,301.0567321777344,293.1499938964844,293.1499938964844,278.1499938964844,35533.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842143654823304,1.0,0.0,0.0,3.787041902542114,3.787067174911499,9.569594112690538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10793.8779296875,0.0,1687.4268798828125,1895.4371337890625,0.0,4165.24755859375,0.9357198476791382,1.0,0.0,3.0,1.0,0.0
18096780,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9990000128746032,0.674039900302887,0.5273551344871521,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9279918074607848,0.4649149775505066,0.4410452842712402,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.8644635677337646,0.3789228796958923,0.2664937376976013,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.8539427518844604,0.3649703860282898,0.347621738910675,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.742617666721344,0.2365052700042724,1.0759034156799316,284.9595947265625,284.95001220703125,299.1565856933594,293.2855834960937,297.9670104980469,297.2361755371094,284.9596862792969,1.0,0.702324628829956,0.2941746711730957,0.2941746711730957,1.0,1.0,-3.988755941390991,0.8835665583610535,3.105189323425293,-0.6320590376853943,0.9446536898612976,0.9446536898612976,0.0,148.8277587890625,157.0,74315.859375,0.0,4641.09765625,1.0,278.1499938964844,282.828369140625,296.29229736328125,301.06011962890625,293.1499938964844,293.1499938964844,278.1499938964844,35487.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849211573600768,1.0,0.0,0.0,3.7968556880950928,3.7968811988830566,9.619255934012472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10814.0712890625,0.0,1698.784912109375,1895.4371337890625,0.0,4171.3515625,0.9378941059112548,1.0,0.0,3.0,1.0,0.0
18096840,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.9990000128746032,0.6729235053062439,0.5304556488990784,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.9269227385520936,0.466241180896759,0.4423282146453857,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8629776239395142,0.3791415095329284,0.2666748166084289,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8526245355606079,0.3653352558612823,0.3480051755905151,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.7413492798805237,0.2365584373474121,1.0763428211212158,284.9599914550781,284.95001220703125,299.1715087890625,293.2794189453125,297.9714660644531,297.2340087890625,284.9600830078125,1.0,0.7040500640869141,0.294061005115509,0.294061005115509,1.0,1.0,-3.99683690071106,0.8853256702423096,3.11151123046875,-0.6335514187812805,0.9481835961341858,0.9481835961341858,0.0,150.06031799316406,160.0,74479.6875,0.0,4673.76025390625,1.0,278.1499938964844,282.8259582519531,296.28662109375,301.0644226074219,293.1499938964844,293.1499938964844,278.1499938964844,35452.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856664538383484,1.0,0.0,0.0,3.807229518890381,3.8072550296783447,9.671890666140823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10835.4208984375,0.0,1710.9547119140625,1895.4371337890625,0.0,4177.78076171875,0.9402021169662476,1.0,0.0,3.0,1.0,0.0
18096900,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.9990000128746032,0.6715936064720154,0.5337076187133789,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.9257616996765136,0.4675648510456085,0.4436109066009521,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.8614256381988525,0.3793556690216064,0.2668542861938476,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.8512405157089233,0.3656942248344421,0.3483850657939911,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.7400210499763489,0.2365997433662414,1.0767443180084229,284.9602355957031,284.95001220703125,299.1859130859375,293.27374267578125,297.9759521484375,297.23223876953125,284.9602966308594,1.0,0.7058219313621521,0.2939473390579223,0.2939473390579223,1.0,1.0,-4.005079746246338,0.8871274590492249,3.117952585220337,-0.6350983381271362,0.9517129063606262,0.9517129063606262,0.0,151.3505401611328,160.0,74647.8984375,0.0,4707.43212890625,1.0,278.1499938964844,282.82330322265625,296.2812805175781,301.0694580078125,293.1499938964844,293.1499938964844,278.1499938964844,35427.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864384531974792,1.0,0.0,0.0,3.818013429641724,3.818038940429688,9.72675934463041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10857.498046875,0.0,1723.768798828125,1895.4371337890625,0.0,4184.43310546875,0.9426104426383972,1.0,0.0,3.0,1.0,0.0
18096960,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9990000128746032,0.6700743436813354,0.5370773673057556,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9245335459709167,0.4688857495784759,0.4448928534984588,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8598278760910034,0.3795657753944397,0.2670321464538574,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8498101830482483,0.3660474419593811,0.3487613499164581,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.7386470437049866,0.2366276234388351,1.0770981311798096,284.9602966308594,284.95001220703125,299.1998291015625,293.2685546875,297.9804992675781,297.2308349609375,284.9603576660156,1.0,0.7076265215873718,0.2937915325164795,0.2937915325164795,1.0,1.0,-4.013419151306152,0.8888130784034729,3.124605894088745,-0.6367903351783752,0.9551932215690612,0.9551932215690612,0.0,152.68865966796875,163.0,74816.75,0.0,4741.85693359375,1.0,278.1499938964844,282.8204650878906,296.2762451171875,301.074951171875,293.1499938964844,293.1499938964844,278.1499938964844,35413.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987217366695404,1.0,0.0,0.0,3.828988790512085,3.829014301300049,9.782761480892075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10879.7802734375,0.0,1736.96337890625,1895.4371337890625,0.0,4191.13720703125,0.945069432258606,1.0,0.0,3.0,1.0,0.0
18097020,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.9990000128746032,0.6683699488639832,0.5405478477478027,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.9232513904571532,0.4702034890651703,0.4461733996868133,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8581950068473816,0.3797717094421386,0.2672081887722015,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8483434915542603,0.3663946688175201,0.3491335213184356,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.7372332215309143,0.2366398423910141,1.077392578125,284.96026611328125,284.95001220703125,299.21319580078125,293.263916015625,297.98504638671875,297.2298583984375,284.9603271484375,1.0,0.7094553112983704,0.2936357259750366,0.2936357259750366,1.0,1.0,-4.021809101104736,0.8904982209205627,3.13131070137024,-0.6384630799293518,0.958592414855957,0.958592414855957,0.0,154.07020568847656,163.0,74983.71875,0.0,4776.87060546875,1.0,278.1499938964844,282.8174743652344,296.2716369628906,301.0807800292969,293.1499938964844,293.1499938964844,278.1499938964844,35408.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987989604473114,1.0,0.0,0.0,3.839996814727783,3.840022563934326,9.83909217211476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10901.921875,0.0,1750.341064453125,1895.4371337890625,0.0,4197.7763671875,0.9475429058074952,1.0,0.0,3.0,1.0,0.0
18097080,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9990000128746032,0.6665070652961731,0.5440917015075684,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9219353199005128,0.4715182781219482,0.4474523961544037,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.8565429449081421,0.3799740076065063,0.2673825323581695,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.8468555212020874,0.3667364418506622,0.3495017290115356,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.7357915639877319,0.2366367727518081,1.0776265859603882,284.96014404296875,284.95001220703125,299.2260437011719,293.25982666015625,297.9896240234375,297.2292175292969,284.9601745605469,1.0,0.711298406124115,0.2934799492359161,0.2934799492359161,1.0,1.0,-4.03020715713501,0.892180323600769,3.1380269527435303,-0.6400846838951111,0.9619025588035583,0.9619025588035583,0.0,155.48654174804688,151.0,75147.1640625,0.0,4812.28857421875,1.0,278.1499938964844,282.8143920898437,296.26739501953125,301.0868530273437,293.1499938964844,293.1499938964844,278.1499938964844,35409.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887397885322572,1.0,0.0,0.0,3.850912094116211,3.850938081741333,9.895106813928578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10923.703125,0.0,1763.733154296875,1895.4371337890625,0.0,4204.21826171875,0.9500011205673218,1.0,0.0,3.0,1.0,0.0
18097140,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6647787094116211,0.5432058572769165,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9234901666641236,0.4728095829486847,0.4486655592918396,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8571311235427856,0.3801529109477997,0.267507791519165,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8475298881530762,0.367053210735321,0.3498016893863678,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.7361341714859009,0.2366005331277847,1.077491044998169,284.9555969238281,284.95001220703125,299.2383117675781,293.25634765625,297.9940185546875,297.2289123535156,284.9551696777344,1.0,0.7109893560409546,0.2933241426944732,0.2933241426944732,1.0,1.0,-4.031165599822998,0.8918748497962952,3.139290571212769,-0.6406024098396301,0.9617351293563844,0.9617351293563844,0.0,155.24134826660156,151.0,75219.9140625,0.0,4813.505859375,1.0,278.1499938964844,282.8082580566406,296.26348876953125,301.091064453125,293.1499938964844,293.1499938964844,278.1499938964844,35506.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894393682479858,1.0,0.0,0.0,3.860159158706665,3.860185146331787,9.942684755515074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10934.0537109375,0.0,1775.886474609375,1895.4371337890625,0.0,4210.21875,0.9520820379257202,1.0,0.0,3.0,1.0,0.0
18097200,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9990000128746032,0.6637318134307861,0.5394944548606873,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9268856644630432,0.4740782678127289,0.4498191773891449,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8591474890708923,0.3803099393844604,0.2675894200801849,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8495844006538391,0.367347776889801,0.3500417470932007,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7376089096069336,0.2365458011627197,1.0770595073699951,284.9488220214844,284.95001220703125,299.25,293.2534484863281,297.9982604980469,297.2286376953125,284.9483642578125,1.0,0.7096918225288391,0.2931683361530304,0.2931683361530304,1.0,1.0,-4.027181625366211,0.8902629613876343,3.136918544769287,-0.6406320929527283,0.9579623937606812,0.9579623937606812,0.0,153.9190216064453,139.0,75183.7578125,0.0,4792.20068359375,1.0,278.1499938964844,282.8020324707031,296.259033203125,301.0878601074219,293.1499938964844,293.1499938964844,278.1499938964844,35755.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899278283119202,1.0,0.0,0.0,3.863351345062256,3.863377571105957,9.959137514670149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10927.3125,0.0,1781.8056640625,1895.4371337890625,0.0,4214.40478515625,0.952938437461853,1.0,0.0,3.0,1.0,0.0
18097260,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.9990000128746032,0.6634877920150757,0.5336493849754333,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9317232966423036,0.475338339805603,0.4509325921535492,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.862295925617218,0.3804571330547333,0.2676411271095276,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8527352213859558,0.3676314651966095,0.3502406477928161,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.7399874925613403,0.2364937365055084,1.0764702558517456,284.9422607421875,284.95001220703125,299.2613525390625,293.2508850097656,298.0023193359375,297.2282409667969,284.9418029785156,1.0,0.707538366317749,0.2930485308170318,0.2930485308170318,1.0,1.0,-4.019593715667725,0.8878138661384583,3.131779909133911,-0.6400929093360901,0.9520655870437622,0.9520655870437622,0.0,151.80917358398438,139.0,75059.5546875,0.0,4754.54931640625,1.0,278.1499938964844,282.7970275878906,296.25408935546875,301.0779113769531,293.1499938964844,293.1499938964844,278.1499938964844,36043.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990131378173828,1.0,0.0,0.0,3.860922336578369,3.8609485626220703,9.946617183231865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10907.9140625,0.0,1781.0777587890625,1895.4371337890625,0.0,4216.14794921875,0.9525594115257264,1.0,0.0,3.0,1.0,0.0
18097320,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.9990000128746032,0.6640896797180176,0.5259788632392883,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.9378341436386108,0.4766010642051697,0.4520219266414642,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8664899468421936,0.3806033134460449,0.2676733434200287,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8569024801254272,0.367913007736206,0.3504120707511902,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.743211030960083,0.2364599555730819,1.0758264064788818,284.9366149902344,284.95001220703125,299.2726745605469,293.248291015625,298.0063171386719,297.2278747558594,284.93621826171875,1.0,0.7046828269958496,0.2929287254810333,0.2929287254810333,1.0,1.0,-4.009079456329346,0.8845958709716797,3.124483585357666,-0.6391772627830505,0.9447540640830994,0.9447540640830994,0.0,149.05325317382812,142.0,74854.359375,0.0,4703.75390625,1.0,278.1499938964844,282.7938232421875,296.2487487792969,301.06207275390625,293.1499938964844,293.1499938964844,278.1499938964844,36342.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900425672531128,1.0,0.0,0.0,3.852825403213501,3.852851390838623,9.904941862259875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10876.98828125,0.0,1773.453369140625,1895.4371337890625,0.0,4215.3876953125,0.9509223699569702,1.0,0.0,3.0,1.0,0.0
18097380,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.9990000128746032,0.6652700304985046,0.5212714672088623,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.9419728517532348,0.4778957366943359,0.4531620144844055,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8691715002059937,0.380774974822998,0.2677398324012756,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.859609067440033,0.3682186007499695,0.3506288230419159,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.7452479600906372,0.2364713251590728,1.0754950046539309,284.9365234375,284.95001220703125,299.2839660644531,293.2456970214844,298.0105895996094,297.2278137207031,284.9366455078125,1.0,0.7034072279930115,0.2928089201450348,0.2928089201450348,1.0,1.0,-4.003641128540039,0.8827322721481323,3.120908737182617,-0.6390036940574646,0.9399480819702148,0.9399480819702148,0.0,147.40737915039062,142.0,74665.09375,0.0,4676.10546875,1.0,278.1499938964844,282.79541015625,296.2434387207031,301.0430603027344,293.1499938964844,293.1499938964844,278.1499938964844,36526.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989672303199768,1.0,0.0,0.0,3.841128349304199,3.841154336929321,9.84489133770694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10847.232421875,0.0,1760.53466796875,1895.4371337890625,0.0,4212.21533203125,0.9484843015670776,1.0,0.0,3.0,1.0,0.0
18097440,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9990000128746032,0.6664709448814392,0.5181671380996704,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.9450453519821168,0.4792277812957763,0.4543573558330536,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.8710275292396545,0.3809750974178314,0.2678416669368744,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.8615171313285828,0.3685504794120788,0.3508915901184082,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7466501593589783,0.2365197539329528,1.0754543542861938,284.9394836425781,284.95001220703125,299.2951965332031,293.2431335449219,298.0151062011719,297.2283020019531,284.939697265625,1.0,0.7026557922363281,0.2926891148090362,0.2926891148090362,1.0,1.0,-4.001263618469238,0.8816723823547363,3.119591474533081,-0.639011561870575,0.9379070401191713,0.9379070401191713,0.0,146.3788604736328,145.0,74527.1953125,0.0,4661.92578125,1.0,278.1499938964844,282.7984313964844,296.2392578125,301.0278015136719,293.1499938964844,293.1499938964844,278.1499938964844,36511.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891948699951172,1.0,0.0,0.0,3.83151650428772,3.831542491912842,9.79568198999914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10826.6923828125,0.0,1748.666748046875,1895.4371337890625,0.0,4208.1220703125,0.9463401436805724,1.0,0.0,3.0,1.0,0.0
18097500,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.9990000128746032,0.6675428152084351,0.5161482691764832,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.9473932981491088,0.4805864095687866,0.455595314502716,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8723124861717224,0.381193459033966,0.2679691016674042,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8628716468811035,0.368899792432785,0.3511876165866852,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.747610330581665,0.2365897744894027,1.0756056308746338,284.9432067871094,284.95001220703125,299.3063659667969,293.24053955078125,298.0198059082031,297.2291564941406,284.9434509277344,1.0,0.7023773789405823,0.2925693094730377,0.2925693094730377,1.0,1.0,-4.000955581665039,0.8811595439910889,3.119795799255371,-0.6392233371734619,0.937525749206543,0.937525749206543,0.0,145.75914001464844,145.0,74430.5859375,0.0,4656.7705078125,1.0,278.1499938964844,282.8015441894531,296.2362976074219,301.0166015625,293.1499938964844,293.1499938964844,278.1499938964844,36423.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887444376945496,1.0,0.0,0.0,3.824032068252564,3.8240578174591056,9.757450243341736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10812.482421875,0.0,1738.867431640625,1895.4371337890625,0.0,4204.2578125,0.9446221590042114,1.0,0.0,3.0,1.0,0.0
18097560,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9990000128746032,0.668405294418335,0.5150474309921265,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9491251707077026,0.4819621741771698,0.4568644762039184,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8731001019477844,0.3814220726490021,0.2681144177913666,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8637437224388123,0.3692594170570373,0.3515075445175171,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7481792569160461,0.2366698980331421,1.0758790969848633,284.9468994140625,284.95001220703125,299.3175048828125,293.2379455566406,298.0245666503906,297.23016357421875,284.9471130371094,1.0,0.7024847865104675,0.2926118075847626,0.2926118075847626,1.0,1.0,-4.002317428588867,0.8816249370574951,3.120692253112793,-0.6390918493270874,0.938336968421936,0.938336968421936,0.0,145.47805786132812,148.0,74376.4296875,0.0,4658.943359375,1.0,278.1499938964844,282.8041076660156,296.2341613769531,301.0091857910156,293.1499938964844,293.1499938964844,278.1499938964844,36295.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883844256401062,1.0,0.0,0.0,3.819244146347046,3.819269895553589,9.73303144746751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10804.55859375,0.0,1732.0550537109375,1895.4371337890625,0.0,4201.16748046875,0.943472981452942,1.0,0.0,3.0,1.0,0.0
