time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097620,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9990000128746032,0.6690037846565247,0.5147562623023987,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9503126740455629,0.483347475528717,0.4581558406352997,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.873439610004425,0.3816544711589813,0.268271803855896,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8641805648803711,0.3696233630180359,0.3518440723419189,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7483909726142883,0.2367520332336425,1.076225757598877,284.9501647949219,284.95001220703125,299.3285827636719,293.2353515625,298.0292358398437,297.23101806640625,284.95037841796875,1.0,0.7029198408126831,0.2926543056964874,0.2926543056964874,1.0,1.0,-4.005079746246338,0.8825002312660217,3.122579336166382,-0.6391251683235168,0.940039038658142,0.940039038658142,0.0,145.4893341064453,148.0,74363.3671875,0.0,4667.3330078125,1.0,278.1499938964844,282.80584716796875,296.2325439453125,301.00518798828125,293.1499938964844,293.1499938964844,278.1499938964844,36154.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988152027130127,1.0,0.0,0.0,3.8172333240509033,3.8172590732574463,9.72278485278366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10802.5556640625,0.0,1728.5113525390625,1895.4371337890625,0.0,4199.17138671875,0.9429327249526978,1.0,0.0,3.0,1.0,0.0
18097680,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9990000128746032,0.6693131327629089,0.5151540637016296,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9510366916656494,0.4847362637519836,0.4594612717628479,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8733923435211182,0.381885826587677,0.268436074256897,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8642413020133972,0.3699868023395538,0.3521904945373535,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.7482911944389343,0.2368304878473281,1.07660710811615,284.952880859375,284.95001220703125,299.3396301269531,293.2327575683594,298.0337829589844,297.23162841796875,284.9530639648437,1.0,0.7036228179931641,0.2926967740058899,0.2926967740058899,1.0,1.0,-4.008973598480225,0.8836797475814819,3.125293970108032,-0.639371931552887,0.942367672920227,0.942367672920227,0.0,145.7442626953125,166.0,74387.125,0.0,4680.814453125,1.0,278.1499938964844,282.8067932128906,296.231201171875,301.0040588378906,293.1499938964844,293.1499938964844,278.1499938964844,36015.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880602359771729,1.0,0.0,0.0,3.817773580551148,3.8177993297576895,9.725537211124902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10805.75,0.0,1728.082275390625,1895.4371337890625,0.0,4198.38330078125,0.9429641962051392,1.0,0.0,3.0,1.0,0.0
18097740,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9990000128746032,0.669015645980835,0.520750880241394,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.948297679424286,0.4861460030078888,0.4608381688594818,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.8704540133476257,0.3821334838867187,0.2686502635478973,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.861487865447998,0.3703666627407074,0.3526049852371216,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.7458782196044922,0.2369198203086853,1.0772958993911743,284.95947265625,284.95001220703125,299.3506164550781,293.2301330566406,298.0381164550781,297.23162841796875,284.9601135253906,1.0,0.7067298889160156,0.2927392721176147,0.2927392721176147,1.0,1.0,-4.021378040313721,0.8871297240257263,3.1342482566833496,-0.6409085392951965,0.9486058354377748,0.9486058354377748,0.0,147.86534118652344,166.0,74534.75,0.0,4732.95458984375,1.0,278.1499938964844,282.8100280761719,296.23016357421875,301.0075378417969,293.1499938964844,293.1499938964844,278.1499938964844,35787.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881335496902466,1.0,0.0,0.0,3.8223390579223633,3.822364807128906,9.748812317411648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10825.0771484375,0.0,1731.8258056640625,1895.4371337890625,0.0,4199.0126953125,0.9439111351966858,1.0,0.0,3.0,1.0,0.0
18097800,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.9990000128746032,0.6675407290458679,0.5297659039497375,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.943315327167511,0.4875737726688385,0.4622783064842224,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.8657468557357788,0.382394403219223,0.2689079046249389,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8570156097412109,0.3707582950592041,0.3530775010585785,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.7420558333396912,0.2370070070028305,1.0782175064086914,284.9677734375,284.95001220703125,299.361572265625,293.2275390625,298.0419616699219,297.2308959960937,284.9684143066406,1.0,0.7110244035720825,0.2927817702293396,0.2927817702293396,1.0,1.0,-4.039521217346191,0.8920971155166626,3.14742374420166,-0.6430940628051758,0.9586750864982604,0.9586750864982604,0.0,151.27130126953125,184.0,74822.4375,0.0,4811.82666015625,1.0,278.1499938964844,282.812744140625,296.2302551269531,301.0211486816406,293.1499938964844,293.1499938964844,278.1499938964844,35428.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988528609275818,1.0,0.0,0.0,3.835025548934937,3.83505129814148,9.813632004807005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10865.7939453125,0.0,1744.431640625,1895.4371337890625,0.0,4202.40576171875,0.946544349193573,1.0,0.0,3.0,1.0,0.0
18097860,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.6647891998291016,0.5413072109222412,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9367194771766664,0.4890051186084747,0.4637611210346222,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.8598904013633728,0.3826562762260437,0.2691946625709533,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.8514291644096375,0.3711497783660888,0.3535882830619812,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.7373043894767761,0.2370714396238327,1.0792419910430908,284.97576904296875,284.95001220703125,299.3724670410156,293.2249450683594,298.0458374023437,297.2301940917969,284.9764099121094,1.0,0.716318666934967,0.2925963401794433,0.2925963401794433,1.0,1.0,-4.061771869659424,0.897392213344574,3.164379835128784,-0.6466084718704224,0.9712931513786316,0.9712931513786316,0.0,155.67137145996094,184.0,75213.578125,0.0,4911.033203125,1.0,278.1499938964844,282.8140563964844,296.2312316894531,301.0434265136719,293.1499938964844,293.1499938964844,278.1499938964844,35077.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893310070037842,1.0,0.0,0.0,3.8542091846466064,3.854235172271729,9.912058658301248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10921.51171875,0.0,1765.1602783203125,1895.4371337890625,0.0,4209.28955078125,0.9506431221961976,1.0,0.0,3.0,1.0,0.0
18097920,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9990000128746032,0.660784125328064,0.5549042224884033,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.92891526222229,0.4904291331768036,0.4652715623378753,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8532605767250061,0.3829113245010376,0.269501119852066,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8450906276702881,0.3715330362319946,0.3541246056556701,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7318859696388245,0.2370913922786712,1.0802584886550903,284.9828186035156,284.95001220703125,299.3833312988281,293.22235107421875,298.0502624511719,297.2303161621094,284.9834289550781,1.0,0.7224135398864746,0.2924109101295471,0.2924109101295471,1.0,1.0,-4.087202548980713,0.9034658670425416,3.183736801147461,-0.6506074070930481,0.9857925176620485,0.9857925176620485,0.0,160.93540954589844,187.0,75679.9609375,0.0,5027.326171875,1.0,278.1499938964844,282.8134155273437,296.232421875,301.07208251953125,293.1499938964844,293.1499938964844,278.1499938964844,34770.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905266165733336,1.0,0.0,0.0,3.87885856628418,3.8788845539093018,1.003924808173906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10988.19921875,0.0,1793.2236328125,1895.4371337890625,0.0,4219.53173828125,0.9559974074363708,1.0,0.0,3.0,1.0,0.0
18097980,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9990000128746032,0.6558897495269775,0.5657373666763306,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9230715036392212,0.4918154180049896,0.4667311310768127,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8482285141944885,0.3831333816051483,0.2697715759277344,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8402950763702393,0.3718816041946411,0.3546105921268463,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7276589870452881,0.2370277494192123,1.080842137336731,284.9843444824219,284.95001220703125,299.3941345214844,293.2197570800781,298.05517578125,297.2314147949219,284.984375,1.0,0.7269933223724365,0.2922254502773285,0.2922254502773285,1.0,1.0,-4.107664585113525,0.9082064628601074,3.199458122253418,-0.6538442373275757,0.9982616901397704,0.9982616901397704,0.0,165.2254638671875,187.0,76111.1640625,0.0,5122.24951171875,1.0,278.1499938964844,282.8077697753906,296.23309326171875,301.10272216796875,293.1499938964844,293.1499938964844,278.1499938964844,34601.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992036521434784,1.0,0.0,0.0,3.906374454498291,3.906400680541992,1.0182185405938071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11051.4033203125,0.0,1826.340576171875,1895.4371337890625,0.0,4232.439453125,0.9620398879051208,1.0,0.0,3.0,1.0,0.0
18098040,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.6507793664932251,0.5751855969429016,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9182382225990297,0.4931555688381195,0.4681329131126404,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8439879417419434,0.3833186626434326,0.2700042724609375,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8362570405006409,0.3721919357776642,0.3550441861152649,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7239636778831482,0.2368792742490768,1.0809606313705444,284.9823303222656,284.95001220703125,299.4049072265625,293.2171630859375,298.0584411621094,297.2298889160156,284.98248291015625,1.0,0.7310969233512878,0.2920400202274322,0.2920400202274322,1.0,1.0,-4.125113487243652,0.9121482372283936,3.21296501159668,-0.6568231582641602,1.0,1.0,0.0,169.00662231445312,190.0,76434.59375,0.0,5204.791015625,1.0,278.1499938964844,282.80047607421875,296.2320556640625,301.1267395019531,293.1499938964844,293.1499938964844,278.1499938964844,34791.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936199188232422,1.0,0.0,0.0,3.928739547729492,3.928766012191773,1.0299111181666376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11095.9638671875,0.0,1856.2197265625,1895.4371337890625,0.0,4245.9423828125,0.96709543466568,1.0,0.0,3.0,1.0,0.0
18098100,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9990000128746032,0.6456946730613708,0.5827413201332092,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9135411977767944,0.4944670498371124,0.4695028066635132,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.83984375,0.3834845721721649,0.2702199816703796,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8322963714599609,0.3724777102470398,0.3554516732692718,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.720224916934967,0.2366633862257003,1.0807530879974363,284.98321533203125,284.95001220703125,299.4156188964844,293.2145690917969,298.0615539550781,297.2282409667969,284.9832458496094,1.0,0.7346775531768799,0.291854590177536,0.291854590177536,1.0,1.0,-4.139235496520996,0.9151987433433532,3.224036693572998,-0.6592395901679993,1.0,1.0,0.0,172.7527313232422,190.0,76671.421875,0.0,5276.7880859375,1.0,278.1499938964844,282.796630859375,296.2289733886719,301.142333984375,293.1499938964844,293.1499938964844,278.1499938964844,35064.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950460195541382,1.0,0.0,0.0,3.944215297698975,3.944242238998413,1.038040977618948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11128.8583984375,0.0,1878.234375,1895.4371337890625,0.0,4258.07421875,0.970773994922638,1.0,0.0,3.0,1.0,0.0
18098160,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.99064964056015,0.6416276097297668,0.5792971849441528,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.9050290584564208,0.4957045018672943,0.4709363281726837,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8326262831687927,0.3835847973823547,0.2704882025718689,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8252816796302795,0.3726948499679565,0.3559256494045257,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.7136188745498657,0.2363589704036712,1.0807031393051147,284.9735717773437,284.95001220703125,299.4263000488281,293.21197509765625,298.0644226074219,297.22637939453125,284.9728088378906,1.0,0.7368819713592529,0.2914651036262512,0.2914651036262512,1.0,1.0,-4.137134552001953,0.9132832288742064,3.223851442337036,-0.6602755188941956,1.0,1.0,0.0,178.6460418701172,193.0,76714.03125,0.0,5311.76416015625,1.0,278.1499938964844,282.7861022949219,296.2244567871094,301.14813232421875,293.1499938964844,293.1499938964844,278.1499938964844,35277.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962090253829956,1.0,0.0,0.0,3.9561614990234375,3.956188440322876,1.0443385463076993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11135.8857421875,0.0,1895.3525390625,1895.4371337890625,0.0,4267.9482421875,0.9736159443855286,1.0,0.0,3.0,1.0,0.0
18098220,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.9836499094963074,0.6387888193130493,0.5764451026916504,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.8994159698486328,0.4968978464603424,0.4722548127174377,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.8274402022361755,0.3836467862129211,0.270676702260971,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.8202086091041565,0.3728744983673095,0.3562913537025451,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.7084752321243286,0.236041635274887,1.0801560878753662,284.9623107910156,284.95001220703125,299.4369201660156,293.2093811035156,298.067138671875,297.2245788574219,284.9617004394531,1.0,0.7385283708572388,0.2910756468772888,0.2910756468772888,1.0,1.0,-4.13478422164917,0.9112393856048584,3.2235448360443115,-0.6609889268875122,1.0,1.0,0.0,183.14840698242188,193.0,76721.4296875,0.0,5335.990234375,1.0,278.1499938964844,282.7754821777344,296.2186889648437,301.1448669433594,293.1499938964844,293.1499938964844,278.1499938964844,35442.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969805479049684,1.0,0.0,0.0,3.965385437011719,3.965412616729736,1.0492140063433908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11134.5693359375,0.0,1908.6407470703125,1895.4371337890625,0.0,4274.4873046875,0.9758101105690002,1.0,0.0,3.0,1.0,0.0
18098280,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9781013131141664,0.6365286707878113,0.574327826499939,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8954498171806335,0.4980769157409668,0.4735053479671478,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8235942125320435,0.3836940228939056,0.270816832780838,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8164266347885132,0.3730384111404419,0.3565913140773773,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7044592499732971,0.2357447147369384,1.0794367790222168,284.95330810546875,284.95001220703125,299.447509765625,293.2068176269531,298.0699157714844,297.22296142578125,284.95281982421875,1.0,0.7398207783699036,0.2906861901283264,0.2906861901283264,1.0,1.0,-4.133026599884033,0.9093495011329652,3.223676919937134,-0.6617129445075989,0.9996142983436584,0.9996142983436584,0.0,186.6398162841797,196.0,76719.5546875,0.0,5354.96240234375,1.0,278.1499938964844,282.766845703125,296.2131042480469,301.1391906738281,293.1499938964844,293.1499938964844,278.1499938964844,35571.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974550008773804,1.0,0.0,0.0,3.972492933273315,3.972520112991333,1.0529786322877044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11132.06640625,0.0,1918.935546875,1895.4371337890625,0.0,4278.5048828125,0.9774991869926452,1.0,0.0,3.0,1.0,0.0
18098340,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9734978675842284,0.6345382928848267,0.5725512504577637,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8925109505653381,0.499261736869812,0.4747247695922851,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8205872178077698,0.383741945028305,0.2709320485591888,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8134580254554749,0.3732015490531921,0.3568563461303711,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7012766003608704,0.2354796975851059,1.0787087678909302,284.94732666015625,284.95001220703125,299.4580383300781,293.2042236328125,298.07275390625,297.2216186523437,284.94708251953125,1.0,0.740876317024231,0.290296733379364,0.290296733379364,1.0,1.0,-4.131638526916504,0.907552182674408,3.224086284637451,-0.6623684167861938,0.995612621307373,0.995612621307373,0.0,189.4638214111328,196.0,76690.9921875,0.0,5370.40869140625,1.0,278.1499938964844,282.76123046875,296.208251953125,301.132568359375,293.1499938964844,293.1499938964844,278.1499938964844,35784.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977356791496276,1.0,0.0,0.0,3.975402593612671,3.975429773330689,1.0545215900492622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11125.2529296875,0.0,1924.4677734375,1895.4371337890625,0.0,4280.8798828125,0.9782564043998718,1.0,0.0,3.0,1.0,0.0
18098400,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.969520092010498,0.6326944231987,0.5709392428398132,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8902554512023926,0.5004671812057495,0.4759385287761688,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8181334137916565,0.3838031888008117,0.2710387110710144,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8110290765762329,0.3733760118484497,0.3571081757545471,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6986613869667053,0.2352500110864639,1.0780446529388428,284.94451904296875,284.95001220703125,299.468505859375,293.20166015625,298.0757751464844,297.2206115722656,284.9444274902344,1.0,0.7417786717414856,0.2899072468280792,0.2899072468280792,1.0,1.0,-4.130557060241699,0.9058349132537842,3.224722385406494,-0.6630363464355469,0.992330014705658,0.992330014705658,0.0,191.83355712890625,199.0,76646.9765625,0.0,5383.6376953125,1.0,278.1499938964844,282.7584533691406,296.20391845703125,301.1251525878906,293.1499938964844,293.1499938964844,278.1499938964844,35947.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978675246238708,1.0,0.0,0.0,3.975288629531861,3.975316047668457,1.054461222338432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11117.08203125,0.0,1925.6451416015625,1895.4371337890625,0.0,4281.9951171875,0.9783438444137572,1.0,0.0,3.0,1.0,0.0
18098460,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.9659579992294312,0.6309360861778259,0.569417417049408,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8884601593017578,0.5016965866088867,0.4771610796451568,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8160502314567566,0.3838807642459869,0.2711467742919922,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8089629411697388,0.3735654056072235,0.3573602437973022,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.6964362263679504,0.2350529134273529,1.0774747133255005,284.9435729980469,284.95001220703125,299.4789733886719,293.1990966796875,298.0790405273437,297.21990966796875,284.94354248046875,1.0,0.7425863742828369,0.2898739874362945,0.2898739874362945,1.0,1.0,-4.129771709442139,0.905404567718506,3.224367380142212,-0.6626800298690796,0.9896698594093324,0.9896698594093324,0.0,193.890853881836,199.0,76597.1015625,0.0,5395.60498046875,1.0,278.1499938964844,282.7573547363281,296.2001037597656,301.1177673339844,293.1499938964844,293.1499938964844,278.1499938964844,36055.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997900664806366,1.0,0.0,0.0,3.97350811958313,3.973535537719727,1.0535168257774783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11108.4248046875,0.0,1924.2039794921875,1895.4371337890625,0.0,4282.275390625,0.9780211448669434,1.0,0.0,3.0,1.0,0.0
18098520,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9626586437225342,0.629231333732605,0.5679491758346558,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8869656920433044,0.5029476881027222,0.4783971309661865,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.814206600189209,0.3839731514453888,0.2712597846984863,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8071313500404358,0.3737689256668091,0.3576180636882782,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.6944717764854431,0.234882965683937,1.0770004987716677,284.9438171386719,284.95001220703125,299.4893493652344,293.196533203125,298.0826416015625,297.219482421875,284.94384765625,1.0,0.7433388233184814,0.2898406982421875,0.2898406982421875,1.0,1.0,-4.12924861907959,0.9051399230957032,3.2241086959838867,-0.6625891923904419,0.9877236485481262,0.9877236485481262,0.0,195.73651123046875,202.0,76548.1171875,0.0,5406.9306640625,1.0,278.1499938964844,282.7572937011719,296.1967163085937,301.1108093261719,293.1499938964844,293.1499938964844,278.1499938964844,36116.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978752732276917,1.0,0.0,0.0,3.970933675765991,3.970960855484009,1.0521521289774682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11100.2060546875,0.0,1921.3409423828125,1895.4371337890625,0.0,4282.06103515625,0.9774885773658752,1.0,0.0,3.0,1.0,0.0
18098580,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9595287442207336,0.6275639533996582,0.5665174722671509,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8856739401817322,0.5042176842689514,0.4796474874019623,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8125215768814087,0.3840780556201935,0.2713787257671356,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.805454432964325,0.3739848434925079,0.357883483171463,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.6926873922348022,0.2347358614206314,1.0766160488128662,284.9447937011719,284.95001220703125,299.49969482421875,293.1939697265625,298.0865783691406,297.2192687988281,284.94488525390625,1.0,0.7440593242645264,0.2898074090480804,0.2898074090480804,1.0,1.0,-4.128957271575928,0.90495628118515,3.224001169204712,-0.6629329919815063,0.9864850640296936,0.9864850640296936,0.0,197.434326171875,202.0,76504.3984375,0.0,5417.97021484375,1.0,278.1499938964844,282.7578125,296.1936950683594,301.1044921875,293.1499938964844,293.1499938964844,278.1499938964844,36137.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978206157684326,1.0,0.0,0.0,3.968170166015625,3.9681973457336426,1.050688183568127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11092.998046875,0.0,1917.917724609375,1895.4371337890625,0.0,4281.59814453125,0.976887345314026,1.0,0.0,3.0,1.0,0.0
18098640,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9564940929412842,0.6259205937385559,0.5651087164878845,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8845099806785583,0.5055018663406372,0.4809097945690155,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8109323978424072,0.3841920495033264,0.271502673625946,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8038820028305054,0.3742101788520813,0.3581557869911194,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6910200715065002,0.2346059381961822,1.0763033628463743,284.9460754394531,284.95001220703125,299.510009765625,293.1914367675781,298.0907897949219,297.2192077636719,284.9461364746094,1.0,0.7447659373283386,0.2897741198539734,0.2897741198539734,1.0,1.0,-4.128844738006592,0.9048337936401368,3.224011182785034,-0.6635892391204834,0.9857994318008424,0.9857994318008424,0.0,199.04396057128903,205.0,76467.5234375,0.0,5428.97119140625,1.0,278.1499938964844,282.7585144042969,296.1909484863281,301.09893798828125,293.1499938964844,293.1499938964844,278.1499938964844,36134.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997762143611908,1.0,0.0,0.0,3.965660572052002,3.96568775177002,1.0493596391825122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11086.95703125,0.0,1914.6240234375,1895.4371337890625,0.0,4281.10400390625,0.9763252139091492,1.0,0.0,3.0,1.0,0.0
18098700,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.95354163646698,0.6242957711219788,0.5637169480323792,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8834550380706787,0.5067978501319885,0.4821819961071014,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8094234466552734,0.3843133151531219,0.2716305255889892,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8024085164070129,0.3744435608386993,0.3584339320659637,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6894534826278687,0.2344910204410553,1.07605242729187,284.9472351074219,284.95001220703125,299.520263671875,293.1889038085937,298.0950012207031,297.21923828125,284.9472961425781,1.0,0.7454673051834106,0.2897408306598663,0.2897408306598663,1.0,1.0,-4.128880977630615,0.9047478437423706,3.224133014678955,-0.6642166972160339,0.9854824542999268,0.9854824542999268,0.0,200.59507751464844,205.0,76436.1484375,0.0,5440.044921875,1.0,278.1499938964844,282.7590637207031,296.1884155273437,301.0941162109375,293.1499938964844,293.1499938964844,278.1499938964844,36116.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977136850357056,1.0,0.0,0.0,3.963589668273926,3.963616847991944,1.0482639254405512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11081.8388671875,0.0,1911.7900390625,1895.4371337890625,0.0,4280.69384765625,0.9758500456809998,1.0,0.0,3.0,1.0,0.0
18098760,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9506582617759703,0.622683584690094,0.5623366236686707,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8824912905693054,0.5081019401550293,0.4834612607955932,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8079800605773926,0.3844389021396637,0.2717607617378235,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.801018476486206,0.3746823072433471,0.3587161898612976,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6879720091819763,0.2343876659870147,1.0758503675460815,284.9481201171875,284.95001220703125,299.53045654296875,293.1863708496094,298.0990600585937,297.2193298339844,284.9481811523437,1.0,0.7461690306663513,0.2896315157413482,0.2896315157413482,1.0,1.0,-4.129028797149658,0.9044199585914612,3.224609136581421,-0.6648076176643372,0.9853200912475586,0.9853200912475586,0.0,202.11203002929688,208.0,76407.609375,0.0,5451.24853515625,1.0,278.1499938964844,282.7593078613281,296.1859741210937,301.0896911621094,293.1499938964844,293.1499938964844,278.1499938964844,36096.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976797699928284,1.0,0.0,0.0,3.9619369506835938,3.9619641304016113,1.0473899010321477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11077.1650390625,0.0,1909.4793701171875,1895.4371337890625,0.0,4280.4072265625,0.975464940071106,1.0,0.0,3.0,1.0,0.0
18098820,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.947800636291504,0.621078610420227,0.5609642267227173,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8815756440162659,0.5094093084335327,0.4847448766231537,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8065639138221741,0.3845645189285278,0.2718918621540069,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7996730804443359,0.3749222457408905,0.3590006232261657,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6865392923355103,0.2342910468578338,1.0756852626800537,284.94879150390625,284.95001220703125,299.5406188964844,293.183837890625,298.10308837890625,297.21942138671875,284.9488220214844,1.0,0.7468734383583069,0.2895222008228302,0.2895222008228302,1.0,1.0,-4.129255771636963,0.9040934443473816,3.225162506103516,-0.6653913855552673,0.985255002975464,0.985255002975464,0.0,203.6114044189453,208.0,76382.328125,0.0,5462.58837890625,1.0,278.1499938964844,282.7593078613281,296.1835632324219,301.08551025390625,293.1499938964844,293.1499938964844,278.1499938964844,36077.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976589679718018,1.0,0.0,0.0,3.960635185241699,3.9606621265411377,1.0467017546034183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11072.916015625,0.0,1907.6365966796875,1895.4371337890625,0.0,4280.23095703125,0.9751596450805664,1.0,0.0,3.0,1.0,0.0
18098880,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9449503421783448,0.6194792985916138,0.5595963597297668,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8806880116462708,0.5107182860374451,0.4860298335552215,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.805156946182251,0.3846892118453979,0.2720219790935516,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.798353910446167,0.375162124633789,0.3592846691608429,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6851366758346558,0.2341986894607544,1.075539231300354,284.9493103027344,284.95001220703125,299.5507507324219,293.18133544921875,298.10711669921875,297.21954345703125,284.9493408203125,1.0,0.7475800514221191,0.2894129157066345,0.2894129157066345,1.0,1.0,-4.129518985748291,0.9037750959396362,3.225743770599365,-0.6659559607505798,0.985304594039917,0.985304594039917,0.0,205.1060028076172,211.0,76360.765625,0.0,5474.01318359375,1.0,278.1499938964844,282.7591857910156,296.1811828613281,301.0816345214844,293.1499938964844,293.1499938964844,278.1499938964844,36058.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976504445075988,1.0,0.0,0.0,3.959669351577759,3.959696531295776,1.0461913007020485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11069.2685546875,0.0,1906.2283935546875,1895.4371337890625,0.0,4280.15869140625,0.9749301671981812,1.0,0.0,3.0,1.0,0.0
18098940,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9421531558036804,0.6178850531578064,0.5582330226898193,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8798626065254211,0.5120291113853455,0.4873159229755401,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8038026094436646,0.3848133981227875,0.2721512615680694,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.797092616558075,0.375402420759201,0.3595684170722961,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6837922930717468,0.2341112643480301,1.0754127502441406,284.94940185546875,284.95001220703125,299.5608215332031,293.1788330078125,298.1107177734375,297.2196044921875,284.9494323730469,1.0,0.7482895255088806,0.2893036007881164,0.2893036007881164,1.0,1.0,-4.129818916320801,0.9034388661384584,3.226380109786988,-0.6659596562385559,0.9851579666137696,0.9851579666137696,0.0,206.5959014892578,211.0,76336.6015625,0.0,5485.52880859375,1.0,278.1499938964844,282.7586669921875,296.1788024902344,301.0777282714844,293.1499938964844,293.1499938964844,278.1499938964844,36049.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976515769958496,1.0,0.0,0.0,3.958848476409912,3.9588756561279297,1.0457575854161405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11065.1318359375,0.0,1905.087890625,1895.4371337890625,0.0,4280.16845703125,0.9747357964515686,1.0,0.0,3.0,1.0,0.0
18099000,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9393410682678224,0.6162911653518677,0.5568714737892151,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8790386915206909,0.5133379101753235,0.4886013567447662,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8024495244026184,0.3849335312843323,0.2722785770893097,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7958336472511292,0.3756393492221832,0.3598503172397613,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6824554800987244,0.2340242117643356,1.0752955675125122,284.9495849609375,284.95001220703125,299.5708312988281,293.17633056640625,298.1144104003906,297.2196655273437,284.9495849609375,1.0,0.749000608921051,0.2891942858695984,0.2891942858695984,1.0,1.0,-4.130128860473633,0.9031144976615906,3.227014303207397,-0.6661558747291565,0.9851093888282776,0.9851093888282776,0.0,208.08837890625,214.0,76315.5078125,0.0,5497.09619140625,1.0,278.1499938964844,282.7582092285156,296.1763610839844,301.0738525390625,293.1499938964844,293.1499938964844,278.1499938964844,36039.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997657060623169,1.0,0.0,0.0,3.958162546157837,3.958189725875856,1.0453952654643215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11061.478515625,0.0,1904.1246337890625,1895.4371337890625,0.0,4280.21435546875,0.97457617521286,1.0,0.0,3.0,1.0,0.0
18099060,296.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9365515112876892,0.6146977543830872,0.5555102229118347,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8782442212104797,0.5146464109420776,0.4898854196071625,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8011236786842346,0.3850516080856323,0.2724035680294037,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7946025133132935,0.3758746981620788,0.3601295948028564,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6811482310295105,0.2339390516281128,1.0751827955245972,284.9495849609375,284.95001220703125,299.580810546875,293.1738586425781,298.117919921875,297.2196655273437,284.9495849609375,1.0,0.7497124671936035,0.2890937030315399,0.2890937030315399,1.0,1.0,-4.130436420440674,0.902805745601654,3.227630853652954,-0.6660516858100891,0.984969973564148,0.984969973564148,0.0,209.5840606689453,214.0,76293.71875,0.0,5508.68017578125,1.0,278.1499938964844,282.7575988769531,296.1739501953125,301.0700378417969,293.1499938964844,293.1499938964844,278.1499938964844,36034.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976675510406494,1.0,0.0,0.0,3.957568645477295,3.957595586776733,1.04508148979221e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11057.7119140625,0.0,1903.314453125,1895.4371337890625,0.0,4280.30322265625,0.9744373559951782,1.0,0.0,3.0,1.0,0.0
18099120,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.933777391910553,0.6131029725074768,0.5541480779647827,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8774702548980713,0.5159533619880676,0.4911684095859527,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7998173832893372,0.3851669728755951,0.2725268304347992,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7933914661407471,0.3761076629161834,0.3604069054126739,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6798632144927979,0.2338543832302093,1.0750740766525269,284.9494934082031,284.95001220703125,299.5907287597656,293.17138671875,298.121337890625,297.2196655273437,284.9494934082031,1.0,0.7504245042800903,0.2889931201934814,0.2889931201934814,1.0,1.0,-4.13074254989624,0.9024926424026488,3.228250026702881,-0.6658253073692322,0.9847655892372132,0.9847655892372132,0.0,211.08184814453125,217.0,76271.1484375,0.0,5520.2744140625,1.0,278.1499938964844,282.7569580078125,296.1715087890625,301.0661315917969,293.1499938964844,293.1499938964844,278.1499938964844,36033.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976789355278016,1.0,0.0,0.0,3.9569592475891113,3.956986427307129,1.044759756041458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11053.7958984375,0.0,1902.515380859375,1895.4371337890625,0.0,4280.39990234375,0.9742981195449828,1.0,0.0,3.0,1.0,0.0
18099180,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9309960603713988,0.6115068793296814,0.552785336971283,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8766939043998718,0.5172575116157532,0.4924499690532684,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7985097169876099,0.3852781951427459,0.2726481258869171,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.792179524898529,0.3763366341590881,0.3606817722320556,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.678581714630127,0.2337685823440551,1.0749675035476685,284.9494934082031,284.95001220703125,299.6006164550781,293.1689453125,298.12481689453125,297.2196044921875,284.9494934082031,1.0,0.7511361837387085,0.288892537355423,0.288892537355423,1.0,1.0,-4.131041526794434,0.9021886587142944,3.2288527488708496,-0.6658234596252441,0.9845842123031616,0.9845842123031616,0.0,212.5821075439453,217.0,76250.0859375,0.0,5531.86474609375,1.0,278.1499938964844,282.7563781738281,296.1690368652344,301.062255859375,293.1499938964844,293.1499938964844,278.1499938964844,36032.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976903796195984,1.0,0.0,0.0,3.956355810165405,3.956382751464844,1.0444410918353242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11050.0625,0.0,1901.7274169921875,1895.4371337890625,0.0,4280.4970703125,0.9741618633270264,1.0,0.0,3.0,1.0,0.0
18099240,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9282028675079346,0.6099125742912292,0.5514237880706787,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8759065270423889,0.5185592174530029,0.4937302470207214,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7971929907798767,0.3853861093521118,0.2727677226066589,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7909589409828186,0.3765621781349182,0.3609543740749359,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6772961020469666,0.2336814105510711,1.0748599767684937,284.9495849609375,284.95001220703125,299.6104736328125,293.16650390625,298.12847900390625,297.21954345703125,284.9496154785156,1.0,0.7518470883369446,0.2887919545173645,0.2887919545173645,1.0,1.0,-4.131331920623779,0.9019013047218324,3.2294304370880127,-0.6662061214447021,0.984498143196106,0.984498143196106,0.0,214.08413696289065,220.0,76232.2265625,0.0,5543.4423828125,1.0,278.1499938964844,282.7558898925781,296.1666259765625,301.0585327148437,293.1499938964844,293.1499938964844,278.1499938964844,36029.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977042078971864,1.0,0.0,0.0,3.955832481384277,3.955859422683716,1.0441648328196609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11046.7978515625,0.0,1901.0208740234373,1895.4371337890625,0.0,4280.61376953125,0.9740425944328308,1.0,0.0,3.0,1.0,0.0
18099300,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9254119992256165,0.6083230972290039,0.5500659942626953,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8751140832901001,0.5198593139648438,0.4950092434883117,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7958729267120361,0.3854914903640747,0.2728857696056366,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7897351384162903,0.3767849802970886,0.3612246811389923,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6760113835334778,0.2335937172174453,1.0747514963150024,284.94976806640625,284.95001220703125,299.6202697753906,293.1640625,298.13232421875,297.2194519042969,284.94976806640625,1.0,0.7525573372840881,0.288691371679306,0.288691371679306,1.0,1.0,-4.131618022918701,0.9016284942626952,3.229989528656006,-0.666908323764801,0.9845107793807985,0.9845107793807985,0.0,215.5866241455078,220.0,76217.8203125,0.0,5555.01123046875,1.0,278.1499938964844,282.7554626464844,296.16424560546875,301.0550537109375,293.1499938964844,293.1499938964844,278.1499938964844,36022.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977248311042786,1.0,0.0,0.0,3.955452919006348,3.955480098724365,1.0439645166115952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11044.0615234375,0.0,1900.4776611328125,1895.4371337890625,0.0,4280.7880859375,0.9739537835121156,1.0,0.0,3.0,1.0,0.0
18099360,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9226461052894592,0.6067405939102173,0.5487138032913208,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8743296265602112,0.5211585164070129,0.49628746509552,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7945617437362671,0.3855953514575958,0.2730026543140411,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.788520336151123,0.3770059943199157,0.3614932298660278,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6747385859489441,0.2335065305233001,1.074644684791565,284.9499206542969,284.95001220703125,299.6300048828125,293.1616516113281,298.1362609863281,297.2193603515625,284.949951171875,1.0,0.7532673478126526,0.2885937094688415,0.2885937094688415,1.0,1.0,-4.131908893585205,0.9013739228248596,3.2305350303649902,-0.6677466034889221,0.9845790266990662,0.9845790266990662,0.0,217.08795166015625,223.0,76205.875,0.0,5566.58935546875,1.0,278.1499938964844,282.7550048828125,296.1618957519531,301.05181884765625,293.1499938964844,293.1499938964844,278.1499938964844,36015.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977546334266664,1.0,0.0,0.0,3.955222368240357,3.955249547958374,1.0438427580083951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11041.7001953125,0.0,1900.1212158203125,1895.4371337890625,0.0,4281.0400390625,0.9738975763320924,1.0,0.0,3.0,1.0,0.0
18099420,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9199233055114746,0.6051651239395142,0.5473673939704895,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8735630512237549,0.5224572420120239,0.4975648820400238,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7932690978050232,0.3856981694698334,0.273118644952774,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7873239517211914,0.3772258162498474,0.3617603182792663,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.673486053943634,0.2334204018115997,1.0745407342910769,284.9500427246094,284.95001220703125,299.63970947265625,293.15924072265625,298.1401672363281,297.2192687988281,284.9500427246094,1.0,0.7539775967597961,0.2884960770606994,0.2884960770606994,1.0,1.0,-4.132208347320557,0.901121199131012,3.231087446212769,-0.6685645580291748,0.9846548438072203,0.9846548438072203,0.0,218.58799743652344,223.0,76195.0078125,0.0,5578.1884765625,1.0,278.1499938964844,282.7545166015625,296.1595764160156,301.0487060546875,293.1499938964844,293.1499938964844,278.1499938964844,36009.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977920651435852,1.0,0.0,0.0,3.9550976753234863,3.955124616622925,1.0437769333293543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11039.50390625,0.0,1899.9095458984373,1895.4371337890625,0.0,4281.35693359375,0.973865270614624,1.0,0.0,3.0,1.0,0.0
