time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099480,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9172551035881042,0.6035968661308289,0.546026885509491,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8728188276290894,0.5237553715705872,0.4988414645195007,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7919991612434387,0.3857999742031097,0.2732336819171905,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7861501574516296,0.3774444758892059,0.3620260059833526,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6722575426101685,0.2333354651927948,1.0744402408599854,284.9501037597656,284.95001220703125,299.6493530273437,293.1568603515625,298.1439819335937,297.2192077636719,284.9501037597656,1.0,0.7546882033348083,0.288398414850235,0.288398414850235,1.0,1.0,-4.132517337799072,0.90086567401886,3.231651782989502,-0.6692750453948975,0.9847073554992676,0.9847073554992676,0.0,220.0869598388672,226.0,76184.296875,0.0,5589.8125,1.0,278.1499938964844,282.7539367675781,296.1572570800781,301.045654296875,293.1499938964844,293.1499938964844,278.1499938964844,36005.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978349804878236,1.0,0.0,0.0,3.955034255981445,3.955061197280884,1.0437433957122266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11037.328125,0.0,1899.792724609375,1895.4371337890625,0.0,4281.7197265625,0.97384774684906,1.0,0.0,3.0,1.0,0.0
18099540,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9146459698677064,0.6020366549491882,0.5446932911872864,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8720948100090027,0.5250521898269653,0.5001168251037598,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7907499670982361,0.38590008020401,0.2733474969863891,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7849970459938049,0.3776613473892212,0.3622899651527405,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6710516810417175,0.2332515120506286,1.0743436813354492,284.9500732421875,284.95001220703125,299.6589660644531,293.15447998046875,298.1477355957031,297.2191162109375,284.9500732421875,1.0,0.7553994059562683,0.2883007824420929,0.2883007824420929,1.0,1.0,-4.13283634185791,0.9006083011627197,3.232228279113769,-0.6698966026306152,0.984733521938324,0.984733521938324,0.0,221.5850982666016,226.0,76173.6171875,0.0,5601.46630859375,1.0,278.1499938964844,282.7533569335937,296.1549377441406,301.0426330566406,293.1499938964844,293.1499938964844,278.1499938964844,36002.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978816509246826,1.0,0.0,0.0,3.955001354217529,3.955028533935547,1.043726115312893e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11035.142578125,0.0,1899.7322998046875,1895.4371337890625,0.0,4282.11474609375,0.9738385677337646,1.0,0.0,3.0,1.0,0.0
18099600,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9121253490447998,0.600484311580658,0.5433651208877563,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8714115619659424,0.5263492465019226,0.5013903975486755,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7895407676696777,0.3860000967979431,0.2734598517417907,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7838835120201111,0.3778781294822693,0.3625518381595611,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6698846817016602,0.2331699430942535,1.0742485523223877,284.949951171875,284.95001220703125,299.66851806640625,293.1521301269531,298.15118408203125,297.21905517578125,284.949951171875,1.0,0.7561108469963074,0.2882031202316284,0.2882031202316284,1.0,1.0,-4.133159160614014,0.9003276824951172,3.2328314781188965,-0.6700243949890137,0.9846566319465636,0.9846566319465636,0.0,223.0837554931641,229.0,76160.2109375,0.0,5613.13671875,1.0,278.1499938964844,282.75262451171875,296.152587890625,301.0394897460937,293.1499938964844,293.1499938964844,278.1499938964844,36003.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997928500175476,1.0,0.0,0.0,3.954937696456909,3.954964637756348,1.0436924640089271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11032.607421875,0.0,1899.6572265625,1895.4371337890625,0.0,4282.51123046875,0.9738232493400574,1.0,0.0,3.0,1.0,0.0
18099660,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.909673511981964,0.5989376902580261,0.5420428514480591,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8707473874092102,0.5276440382003784,0.5026626586914062,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7883515954017639,0.386097639799118,0.273571103811264,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7827898859977722,0.3780923783779144,0.3628122210502624,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6687396168708801,0.2330886274576187,1.0741585493087769,284.9497985839844,284.95001220703125,299.67803955078125,293.1498107910156,298.154541015625,297.2190246582031,284.9497985839844,1.0,0.756822943687439,0.2881073355674743,0.2881073355674743,1.0,1.0,-4.133492946624756,0.9000512361526489,3.2334415912628174,-0.6700485348701477,0.984508454799652,0.984508454799652,0.0,224.58160400390625,229.0,76145.34375,0.0,5624.8388671875,1.0,278.1499938964844,282.7519226074219,296.1502380371094,301.03619384765625,293.1499938964844,293.1499938964844,278.1499938964844,36007.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997971534729004,1.0,0.0,0.0,3.9547641277313232,3.9547910690307617,1.0436009461045614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11029.7822265625,0.0,1899.4674072265625,1895.4371337890625,0.0,4282.87451171875,0.9737863540649414,1.0,0.0,3.0,1.0,0.0
18099720,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.90729022026062,0.5973984599113464,0.5407260656356812,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8700964450836182,0.5289369225502014,0.5039328336715698,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7871770858764648,0.386193037033081,0.2736806571483612,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7817108035087585,0.3783044219017029,0.3630702495574951,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6676111817359924,0.2330075055360794,1.074068903923035,284.94970703125,284.95001220703125,299.6875,293.1474914550781,298.1578674316406,297.218994140625,284.94970703125,1.0,0.7575350999832153,0.2880115211009979,0.2880115211009979,1.0,1.0,-4.13382625579834,0.899772584438324,3.234053611755371,-0.6700186729431152,0.98435777425766,0.98435777425766,0.0,226.0806884765625,232.0,76130.0703125,0.0,5636.55126953125,1.0,278.1499938964844,282.7512512207031,296.1478881835937,301.0328369140625,293.1499938964844,293.1499938964844,278.1499938964844,36011.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980096817016602,1.0,0.0,0.0,3.9545328617095934,3.954560041427612,1.0434788464408484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11026.921875,0.0,1899.1961669921875,1895.4371337890625,0.0,4283.197265625,0.97373628616333,1.0,0.0,3.0,1.0,0.0
18099780,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9049816727638244,0.595867931842804,0.5394166707992554,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8694576025009155,0.5302278995513916,0.5052011013031006,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7860161662101746,0.3862864077091217,0.273788720369339,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7806450724601746,0.3785142600536346,0.3633261024951935,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6664984822273254,0.2329266518354416,1.0739800930023191,284.9496459960937,284.95001220703125,299.6969299316406,293.1451721191406,298.16119384765625,297.218994140625,284.9496459960937,1.0,0.758247435092926,0.2879157066345215,0.2879157066345215,1.0,1.0,-4.1341633796691895,0.8994941711425781,3.234669208526612,-0.6699755787849426,0.984208345413208,0.984208345413208,0.0,227.5799102783203,232.0,76114.6171875,0.0,5648.279296875,1.0,278.1499938964844,282.7506408691406,296.1455383300781,301.02947998046875,293.1499938964844,293.1499938964844,278.1499938964844,36014.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980438351631165,1.0,0.0,0.0,3.954251289367676,3.954278230667114,1.0433302577439465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11024.0380859375,0.0,1898.854248046875,1895.4371337890625,0.0,4283.486328125,0.9736745953559875,1.0,0.0,3.0,1.0,0.0
18099840,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9027511477470398,0.5943458676338196,0.538114607334137,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8688275814056396,0.5315171480178833,0.506467878818512,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7848662734031677,0.3863779902458191,0.2738955616950989,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7795900702476501,0.378722071647644,0.3635801672935486,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.665398895740509,0.2328460067510604,1.0738928318023682,284.9496459960937,284.95001220703125,299.706298828125,293.1429138183594,298.1645202636719,297.2190246582031,284.9496459960937,1.0,0.7589600682258606,0.2878199219703674,0.2878199219703674,1.0,1.0,-4.134507179260254,0.8992200493812561,3.2352869510650635,-0.6699854731559753,0.984083890914917,0.984083890914917,0.0,229.0787811279297,235.0,76099.640625,0.0,5660.0283203125,1.0,278.1499938964844,282.7500915527344,296.1432189941406,301.026123046875,293.1499938964844,293.1499938964844,278.1499938964844,36015.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980756044387816,1.0,0.0,0.0,3.95395302772522,3.953979969024658,1.0431728014737018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11021.23046875,0.0,1898.480224609375,1895.4371337890625,0.0,4283.7548828125,0.9736086130142212,1.0,0.0,3.0,1.0,0.0
18099900,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9005678296089172,0.5928335785865784,0.5368213653564453,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.868203341960907,0.5328044295310974,0.5077329277992249,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7837244868278503,0.3864676356315613,0.2740012109279632,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7785428762435913,0.3789277076721191,0.3638323843479156,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6643101572990417,0.2327656149864196,1.073807716369629,284.9496765136719,284.95001220703125,299.71563720703125,293.140625,298.1679077148437,297.2190246582031,284.94970703125,1.0,0.7596732378005981,0.287724107503891,0.287724107503891,1.0,1.0,-4.134860038757324,0.8989537358283997,3.2359061241149902,-0.6701088547706604,0.9840058088302612,0.9840058088302612,0.0,230.5769805908203,235.0,76085.8125,0.0,5671.8056640625,1.0,278.1499938964844,282.74957275390625,296.1409606933594,301.0228576660156,293.1499938964844,293.1499938964844,278.1499938964844,36015.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981065988540648,1.0,0.0,0.0,3.9536712169647217,3.9536983966827393,1.0430242127767997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11018.599609375,0.0,1898.11279296875,1895.4371337890625,0.0,4284.01708984375,0.9735453128814696,1.0,0.0,3.0,1.0,0.0
18099960,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8983983993530273,0.5913307666778564,0.5355367064476013,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8675830960273743,0.5340898633003235,0.5089966654777527,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7825894355773926,0.3865556120872497,0.2741059064865112,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7775021195411682,0.379131406545639,0.3640830516815185,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6632310152053833,0.2326855212450027,1.073725342750549,284.9497985839844,284.95001220703125,299.72491455078125,293.1383972167969,298.1713562011719,297.21905517578125,284.9497985839844,1.0,0.760387122631073,0.2876336574554443,0.2876336574554443,1.0,1.0,-4.135223388671875,0.8987154364585876,3.2365081310272217,-0.6703624129295349,0.9839856028556824,0.9839856028556824,0.0,232.07449340820312,238.0,76073.6484375,0.0,5683.61572265625,1.0,278.1499938964844,282.74908447265625,296.1387023925781,301.0197448730469,293.1499938964844,293.1499938964844,278.1499938964844,36012.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981391429901124,1.0,0.0,0.0,3.953445911407471,3.953473091125488,1.0429052963445429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11016.2197265625,0.0,1897.8031005859373,1895.4371337890625,0.0,4284.2919921875,0.9734936356544496,1.0,0.0,3.0,1.0,0.0
18100020,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8962439894676208,0.5898376703262329,0.5342609882354736,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8669673800468445,0.5353735685348511,0.5102589130401611,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7814617156982422,0.3866420984268188,0.2742097079753876,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7764683365821838,0.3793333768844604,0.3643322885036468,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6621618270874023,0.2326059192419052,1.0736461877822876,284.9499206542969,284.95001220703125,299.734130859375,293.1361694335937,298.1748962402344,297.21905517578125,284.9499206542969,1.0,0.7611019611358643,0.2875432074069977,0.2875432074069977,1.0,1.0,-4.135599613189697,0.898488461971283,3.237111091613769,-0.6707562208175659,0.9840223789215088,0.9840223789215088,0.0,233.5712738037109,238.0,76063.328125,0.0,5695.46435546875,1.0,278.1499938964844,282.7486267089844,296.1365051269531,301.0167541503906,293.1499938964844,293.1499938964844,278.1499938964844,36009.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998175084590912,1.0,0.0,0.0,3.95330548286438,3.9533326625823975,1.042831286213186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11014.119140625,0.0,1897.5911865234373,1895.4371337890625,0.0,4284.595703125,0.9734601378440856,1.0,0.0,3.0,1.0,0.0
18100080,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8941061496734619,0.5883534550666809,0.5329931974411011,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8663577437400818,0.5366556644439697,0.5115199089050293,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7803428769111633,0.38672736287117,0.2743127942085266,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7754431366920471,0.3795338869094848,0.3645803332328796,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6611039638519287,0.232526883482933,1.0735702514648438,284.9500427246094,284.95001220703125,299.74334716796875,293.13397216796875,298.178466796875,297.2190856933594,284.9500427246094,1.0,0.7618176937103271,0.2874527871608734,0.2874527871608734,1.0,1.0,-4.135987281799316,0.8982695937156677,3.237717628479004,-0.6712563037872314,0.9841028451919556,0.9841028451919556,0.0,235.06756591796875,241.0,76054.625,0.0,5707.3515625,1.0,278.1499938964844,282.7481689453125,296.13433837890625,301.013916015625,293.1499938964844,293.1499938964844,278.1499938964844,36004.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982150197029114,1.0,0.0,0.0,3.95325231552124,3.953279256820679,1.0428030918774311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11012.26171875,0.0,1897.4854736328125,1895.4371337890625,0.0,4284.93359375,0.9734456539154052,1.0,0.0,3.0,1.0,0.0
18100140,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8919880986213684,0.5868790745735168,0.5317343473434448,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8657559752464294,0.5379360914230347,0.5127794146537781,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.779234766960144,0.3868113458156585,0.2744150459766388,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7744281888008118,0.3797329068183899,0.3648270070552826,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6600589752197266,0.2324487119913101,1.073498249053955,284.9501647949219,284.95001220703125,299.7524719238281,293.1317749023437,298.1820678710937,297.2190856933594,284.9501647949219,1.0,0.7625346183776855,0.2873623371124267,0.2873623371124267,1.0,1.0,-4.136388778686523,0.8980574607849121,3.238331079483032,-0.6718245148658752,0.9842177033424376,0.9842177033424376,0.0,236.5633239746093,241.0,76047.421875,0.0,5719.28271484375,1.0,278.1499938964844,282.7476806640625,296.1322021484375,301.01123046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982602000236512,1.0,0.0,0.0,3.953296184539795,3.9533231258392334,1.0428262839923264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11010.630859375,0.0,1897.5032958984373,1895.4371337890625,0.0,4285.3154296875,0.9734527468681335,1.0,0.0,3.0,1.0,0.0
18100200,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.889892041683197,0.5854132175445557,0.530483067035675,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8651647567749023,0.5392150282859802,0.5140374898910522,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7781397700309753,0.3868943154811859,0.2745165824890136,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7734259366989136,0.3799307942390442,0.3650725483894348,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6590288281440735,0.2323713600635528,1.073429822921753,284.9502258300781,284.95001220703125,299.7615661621094,293.1296081542969,298.1856689453125,297.2190856933594,284.95025634765625,1.0,0.7632525563240051,0.2872718870639801,0.2872718870639801,1.0,1.0,-4.136801719665527,0.8978486657142639,3.238952875137329,-0.6724000573158264,0.9843432903289796,0.9843432903289796,0.0,238.0589141845703,244.0,76041.078125,0.0,5731.25439453125,1.0,278.1499938964844,282.7471618652344,296.1300964355469,301.0086364746094,293.1499938964844,293.1499938964844,278.1499938964844,35995.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983091950416564,1.0,0.0,0.0,3.9534099102020255,3.953437089920044,1.0428863106426434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11009.1279296875,0.0,1897.6153564453125,1895.4371337890625,0.0,4285.72998046875,0.973475694656372,1.0,0.0,3.0,1.0,0.0
18100260,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8878204822540283,0.583956778049469,0.529240071773529,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8645853996276855,0.5404921770095825,0.5152937769889832,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7770591974258423,0.3869760632514953,0.2746171951293945,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7724376916885376,0.3801273107528686,0.3653167486190796,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6580146551132202,0.2322950065135955,1.0733652114868164,284.9502868652344,284.95001220703125,299.7706298828125,293.1274719238281,298.189208984375,297.2190856933594,284.9502868652344,1.0,0.7639716267585754,0.2871812880039215,0.2871812880039215,1.0,1.0,-4.1372270584106445,0.8976410031318665,3.239585876464844,-0.6729476451873779,0.984468162059784,0.984468162059784,0.0,239.554428100586,244.0,76035.3125,0.0,5743.26904296875,1.0,278.1499938964844,282.7466125488281,296.12799072265625,301.006103515625,293.1499938964844,293.1499938964844,278.1499938964844,35992.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983620643615724,1.0,0.0,0.0,3.953583717346192,3.953610897064209,1.0429780559206847e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11007.712890625,0.0,1897.8125,1895.4371337890625,0.0,4286.1767578125,0.973512589931488,1.0,0.0,3.0,1.0,0.0
18100320,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8857734203338623,0.5825086236000061,0.5280042886734009,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8640182614326477,0.5417674779891968,0.5165483355522156,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7759935259819031,0.3870567381381988,0.2747169733047485,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7714638710021973,0.38032266497612,0.3655596971511841,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6570165157318115,0.2322194278240203,1.0733036994934082,284.9503173828125,284.95001220703125,299.7796325683594,293.1253662109375,298.1927185058594,297.2190856933594,284.9503173828125,1.0,0.7646916508674622,0.2870906889438629,0.2870906889438629,1.0,1.0,-4.137661933898926,0.897433340549469,3.2402286529541016,-0.6734468936920166,0.9845818281173706,0.9845818281173706,0.0,241.0501403808593,247.0,76029.703125,0.0,5755.3203125,1.0,278.1499938964844,282.7460632324219,296.1259155273437,301.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,35989.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984168410301208,1.0,0.0,0.0,3.953787326812744,3.953814268112183,1.043085376295494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11006.3203125,0.0,1898.056396484375,1895.4371337890625,0.0,4286.63916015625,0.9735568165779114,1.0,0.0,3.0,1.0,0.0
18100380,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8837524056434631,0.5810710787773132,0.5267778635025024,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8634628057479858,0.5430403351783752,0.5178004503250122,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7749422788619995,0.3871358335018158,0.2748156189918518,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7705039978027344,0.3805162906646728,0.3658009469509125,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6560344099998474,0.2321447283029556,1.0732457637786863,284.9503173828125,284.95001220703125,299.78857421875,293.123291015625,298.1961364746094,297.21905517578125,284.9503173828125,1.0,0.7654128670692444,0.2870000600814819,0.2870000600814819,1.0,1.0,-4.138108730316162,0.8972262144088745,3.240882396697998,-0.673896074295044,0.9846824407577516,0.9846824407577516,0.0,242.5460357666016,247.0,76024.234375,0.0,5767.41455078125,1.0,278.1499938964844,282.7454528808594,296.12384033203125,301.00115966796875,293.1499938964844,293.1499938964844,278.1499938964844,35988.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984734654426576,1.0,0.0,0.0,3.954012870788574,3.954040050506592,1.0432044064145884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11004.947265625,0.0,1898.337890625,1895.4371337890625,0.0,4287.11767578125,0.9736067652702332,1.0,0.0,3.0,1.0,0.0
18100440,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8817546963691711,0.5796415209770203,0.5255582332611084,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8629180788993835,0.5443112254142761,0.5190507173538208,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7739045023918152,0.387213796377182,0.2749134004116058,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7695571184158325,0.380708634853363,0.3660409450531006,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6550668478012085,0.2320705652236938,1.0731899738311768,284.9502868652344,284.95001220703125,299.7974853515625,293.1212158203125,298.19952392578125,297.2190246582031,284.9502868652344,1.0,0.7661347389221191,0.2869094610214233,0.2869094610214233,1.0,1.0,-4.13856315612793,0.8970192074775696,3.241543769836426,-0.6743097901344299,0.9847749471664428,0.9847749471664428,0.0,244.04234313964844,250.0,76018.8046875,0.0,5779.53955078125,1.0,278.1499938964844,282.744873046875,296.12176513671875,300.9986877441406,293.1499938964844,293.1499938964844,278.1499938964844,35987.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998529851436615,1.0,0.0,0.0,3.954243659973145,3.954270601272583,1.0433261650177883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11003.5810546875,0.0,1898.63037109375,1895.4371337890625,0.0,4287.59423828125,0.9736582040786744,1.0,0.0,3.0,1.0,0.0
18100500,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8797814846038818,0.5782220363616943,0.5243474245071411,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8623833060264587,0.5455796718597412,0.5202984809875488,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7728797197341919,0.3872902393341064,0.2750100791454315,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7686226963996887,0.3808993995189667,0.3662793636322021,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6541136503219604,0.2319970279932022,1.073136806488037,284.9502868652344,284.95001220703125,299.8063659667969,293.1191711425781,298.202880859375,297.218994140625,284.9502868652344,1.0,0.7668575048446655,0.2868188619613647,0.2868188619613647,1.0,1.0,-4.139027118682861,0.8968132734298706,3.242213726043701,-0.6746951341629028,0.984861433506012,0.984861433506012,0.0,245.5388641357422,250.0,76013.46875,0.0,5791.70166015625,1.0,278.1499938964844,282.7442626953125,296.1197204589844,300.99627685546875,293.1499938964844,293.1499938964844,278.1499938964844,35987.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985862970352172,1.0,0.0,0.0,3.954477071762085,3.954504251480103,1.0434495152367165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11002.232421875,0.0,1898.93017578125,1895.4371337890625,0.0,4288.0712890625,0.9737107157707214,1.0,0.0,3.0,1.0,0.0
18100560,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8778321146965027,0.5768128633499146,0.5231455564498901,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8618578314781189,0.5468454360961914,0.5215438604354858,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7718672156333923,0.3873652815818786,0.2751057147979736,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7677000164985657,0.3810885846614837,0.3665162324905395,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6531739234924316,0.2319240719079971,1.073086142539978,284.9502868652344,284.95001220703125,299.815185546875,293.1171569824219,298.2062072753906,297.21893310546875,284.9502868652344,1.0,0.7675811052322388,0.2867311835289001,0.2867311835289001,1.0,1.0,-4.139500141143799,0.896618664264679,3.2428815364837646,-0.6750548481941223,0.9849482774734496,0.9849482774734496,0.0,247.03553771972656,253.0,76008.3046875,0.0,5803.89892578125,1.0,278.1499938964844,282.7436828613281,296.1177062988281,300.9938659667969,293.1499938964844,293.1499938964844,278.1499938964844,35987.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986423850059508,1.0,0.0,0.0,3.954713106155396,3.954740285873413,1.0435740023240214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11000.9140625,0.0,1899.23388671875,1895.4371337890625,0.0,4288.544921875,0.9737638831138612,1.0,0.0,3.0,1.0,0.0
18100620,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8759057521820068,0.5754126310348511,0.5219516158103943,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.861341118812561,0.5481089949607849,0.5227869749069214,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7708666920661926,0.3874390125274658,0.2752004563808441,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.766788899898529,0.3812764585018158,0.3667518198490143,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6522473096847534,0.2318516373634338,1.0730375051498413,284.9502868652344,284.95001220703125,299.8239440917969,293.1151733398437,298.2095031738281,297.2189025878906,284.9502868652344,1.0,0.7683054804801941,0.2866434752941131,0.2866434752941131,1.0,1.0,-4.139982223510742,0.8964263200759888,3.243555784225464,-0.6754027605056763,0.9850379824638368,0.9850379824638368,0.0,248.5323486328125,253.0,76003.34375,0.0,5816.12890625,1.0,278.1499938964844,282.7431030273437,296.11572265625,300.99151611328125,293.1499938964844,293.1499938964844,278.1499938964844,35987.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986979365348816,1.0,0.0,0.0,3.95495343208313,3.954980373382568,1.043700763148081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10999.6298828125,0.0,1899.5426025390625,1895.4371337890625,0.0,4289.013671875,0.9738180041313172,1.0,0.0,3.0,1.0,0.0
18100680,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8740020990371704,0.5740209221839905,0.5207650661468506,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8608332276344299,0.5493703484535217,0.5240280628204346,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7698780298233032,0.3875117003917694,0.2752943933010101,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7658891081809998,0.3814631998538971,0.3669862449169159,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6513334512710571,0.2317796945571899,1.072990894317627,284.9502868652344,284.95001220703125,299.8326721191406,293.1131896972656,298.2127380371094,297.2188415527344,284.9502868652344,1.0,0.7690304517745972,0.2865557670593261,0.2865557670593261,1.0,1.0,-4.140472412109375,0.8962355256080627,3.244236707687378,-0.6757403612136841,0.9851312637329102,0.9851312637329102,0.0,250.0292510986328,256.0,75998.5859375,0.0,5828.3896484375,1.0,278.1499938964844,282.7425231933594,296.1137390136719,300.9891662597656,293.1499938964844,293.1499938964844,278.1499938964844,35986.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987528324127196,1.0,0.0,0.0,3.955199003219605,3.955225944519043,1.0438303661430837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10998.3828125,0.0,1899.85791015625,1895.4371337890625,0.0,4289.4775390625,0.9738733172416688,1.0,0.0,3.0,1.0,0.0
18100740,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.872122585773468,0.5726401209831238,0.5195878744125366,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8603339791297913,0.550629198551178,0.5252666473388672,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7689014673233032,0.3875836431980133,0.2753875255584717,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7650006413459778,0.3816485404968261,0.3672192692756653,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6504324674606323,0.2317083775997162,1.0729467868804932,284.9502868652344,284.95001220703125,299.84136962890625,293.1112670898437,298.2159729003906,297.2187805175781,284.9502868652344,1.0,0.7697562575340271,0.2864680886268616,0.2864680886268616,1.0,1.0,-4.140973091125488,0.8960468173027039,3.24492621421814,-0.6760664582252502,0.985230028629303,0.985230028629303,0.0,251.5259704589844,256.0,75994.0859375,0.0,5840.68896484375,1.0,278.1499938964844,282.7419738769531,296.11181640625,300.9869079589844,293.1499938964844,293.1499938964844,278.1499938964844,35986.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988075494766236,1.0,0.0,0.0,3.955452919006348,3.955480098724365,1.0439645166115952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10997.181640625,0.0,1900.1832275390625,1895.4371337890625,0.0,4289.93994140625,0.9739304780960084,1.0,0.0,3.0,1.0,0.0
18100800,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8702669739723206,0.5712693333625793,0.5184191465377808,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8598436713218689,0.5518857836723328,0.5265030264854431,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7679376006126404,0.3876559138298034,0.2754805088043213,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7641237378120422,0.3818327486515045,0.3674511313438415,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.649544358253479,0.2316376566886901,1.0729048252105713,284.9502868652344,284.95001220703125,299.8500061035156,293.1093444824219,298.2191772460937,297.2187194824219,284.9502868652344,1.0,0.7704829573631287,0.2863803803920746,0.2863803803920746,1.0,1.0,-4.14148473739624,0.895859956741333,3.2456247806549072,-0.6763745546340942,0.9853326678276062,0.9853326678276062,0.0,253.0224151611328,259.0,75989.78125,0.0,5853.025390625,1.0,278.1499938964844,282.74139404296875,296.1098937988281,300.9846496582031,293.1499938964844,293.1499938964844,278.1499938964844,35985.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998861849308014,1.0,0.0,0.0,3.9557156562805176,3.955742835998535,1.0441031008667778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10996.0166015625,0.0,1900.519287109375,1895.4371337890625,0.0,4290.3984375,0.973989486694336,1.0,0.0,3.0,1.0,0.0
18100860,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8669071197509766,0.5687328577041626,0.5167524814605713,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8578596711158752,0.5519230961799622,0.5271884202957153,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.7655109763145447,0.3865062594413757,0.2751647233963012,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.7617921233177185,0.3807760179042816,0.3671222329139709,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6472095251083374,0.2302847504615783,1.070127248764038,284.9447021484375,284.95001220703125,299.8586120605469,293.10748291015625,298.214599609375,297.2066345214844,284.9440002441406,1.0,0.7707613706588745,0.2862944304943084,0.2862944304943084,1.0,1.0,-4.134876728057861,0.8938186168670654,3.241058111190796,-0.6755411624908447,0.981104850769043,0.981104850769043,0.0,255.8612365722656,259.0,75877.28125,0.0,5850.68994140625,1.0,278.1499938964844,282.7369079589844,296.1078186035156,300.98004150390625,293.1499938964844,293.1499938964844,278.1499938964844,36082.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988897442817688,1.0,0.0,0.0,3.954402446746826,3.9544293880462646,1.0434099522171891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10981.455078125,0.0,1899.6060791015625,1895.4371337890625,0.0,4290.63427734375,0.9736788272857666,1.0,0.0,3.0,1.0,0.0
18100920,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.8631766438484192,0.5665553212165833,0.5148249268531799,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.8554610013961792,0.5522565245628357,0.527536928653717,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.7626524567604065,0.3856691718101501,0.2746030390262604,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.759013295173645,0.3800010979175567,0.3664338886737823,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.644333004951477,0.2291695773601532,1.0654101371765137,284.9368591308594,284.95001220703125,299.8671569824219,293.1056823730469,298.2122802734375,297.1976928710937,284.9364929199219,1.0,0.7705777883529663,0.2862084805965423,0.2862084805965423,1.0,1.0,-4.12350606918335,0.8905544877052307,3.2329518795013428,-0.6743862628936768,0.972647488117218,0.972647488117218,0.0,258.9066772460937,262.0,75659.2421875,0.0,5833.77880859375,1.0,278.1499938964844,282.73297119140625,296.1044616699219,300.9659729003906,293.1499938964844,293.1499938964844,278.1499938964844,36374.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987010955810548,1.0,0.0,0.0,3.9458353519439697,3.9458625316619873,1.0388939699623734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10948.1357421875,0.0,1890.9102783203125,1895.4371337890625,0.0,4289.041015625,0.9719080924987792,1.0,0.0,3.0,1.0,0.0
18100980,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.8603346347808838,0.5646408796310425,0.5131052136421204,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.8538939356803894,0.5528246760368347,0.5280634164810181,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.7606039643287659,0.3850863575935364,0.2741870880126953,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.7570207118988037,0.3794629871845245,0.3659203350543976,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.6421708464622498,0.2282803058624267,1.061412692070007,284.934326171875,284.95001220703125,299.875732421875,293.1039733886719,298.2118225097656,297.1917419433594,284.9342346191406,1.0,0.7703324556350708,0.2861225008964538,0.2861225008964538,1.0,1.0,-4.114284038543701,0.887847363948822,3.2264366149902344,-0.6734843850135803,0.9660474061965942,0.9660474061965942,0.0,261.1012878417969,262.0,75446.609375,0.0,5818.17919921875,1.0,278.1499938964844,282.7333984375,296.1005554199219,300.9481811523437,293.1499938964844,293.1499938964844,278.1499938964844,36562.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982486367225648,1.0,0.0,0.0,3.9340202808380127,3.934047222137451,1.0326816664019134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10916.1298828125,0.0,1877.2408447265625,1895.4371337890625,0.0,4285.2177734375,0.9693928956985474,1.0,0.0,3.0,1.0,0.0
18101040,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.858090341091156,0.5629022121429443,0.5115527510643005,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8528921008110046,0.5535572171211243,0.5287481546401978,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.7591145634651184,0.3846808969974518,0.2738995552062988,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.7555738091468811,0.3790948987007141,0.3655693829059601,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6405288577079773,0.2275652736425399,1.0581759214401243,284.93505859375,284.95001220703125,299.8842468261719,293.102294921875,298.21258544921875,297.1878967285156,284.93511962890625,1.0,0.7701274156570435,0.2860365509986877,0.2860365509986877,1.0,1.0,-4.107137680053711,0.88567715883255,3.2214603424072266,-0.6727899312973022,0.961380898952484,0.961380898952484,0.0,262.74267578125,265.0,75255.9609375,0.0,5805.7109375,1.0,278.1499938964844,282.73614501953125,296.0972595214844,300.9313659667969,293.1499938964844,293.1499938964844,278.1499938964844,36636.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976582527160645,1.0,0.0,0.0,3.9215517044067374,3.9215786457061768,1.0261460374749731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10887.982421875,0.0,1861.9097900390625,1895.4371337890625,0.0,4280.22509765625,0.966659128665924,1.0,0.0,3.0,1.0,0.0
18101100,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8562052249908447,0.5612844824790955,0.5101196765899658,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8522306084632874,0.5544058084487915,0.5295510292053223,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.7579674124717712,0.3843998312950134,0.2737072706222534,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7544628977775574,0.3788496255874634,0.3653431534767151,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.6392237544059753,0.2269846647977829,1.055569767951965,284.9374084472656,284.95001220703125,299.8927307128906,293.1006774902344,298.2142639160156,297.1855773925781,284.9375305175781,1.0,0.7700053453445435,0.2859506011009216,0.2859506011009216,1.0,1.0,-4.101630210876465,0.8839311599731445,3.2176990509033203,-0.6722620129585266,0.9583470225334167,0.9583470225334167,0.0,264.0732727050781,265.0,75091.78125,0.0,5796.58642578125,1.0,278.1499938964844,282.7397766113281,296.0948791503906,300.9170227050781,293.1499938964844,293.1499938964844,278.1499938964844,36626.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997029721736908,1.0,0.0,0.0,3.9098405838012695,3.909867286682129,1.0200262750004183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10864.2333984375,0.0,1846.949462890625,1895.4371337890625,0.0,4274.90380859375,0.9640353918075562,1.0,0.0,3.0,1.0,0.0
18101160,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8545103073120117,0.5597445964813232,0.5087660551071167,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8517475128173828,0.555329442024231,0.530434250831604,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7570050358772278,0.3841990828514099,0.2735791802406311,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7535349130630493,0.3786859214305877,0.3652038276195526,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.6381164789199829,0.2264999449253082,1.0534353256225586,284.940185546875,284.95001220703125,299.9012145996094,293.09912109375,298.2165222167969,297.1842041015625,284.9403381347656,1.0,0.769977331161499,0.2860089540481567,0.2860089540481567,1.0,1.0,-4.097301006317139,0.8829742074012756,3.214326858520508,-0.6713879108428955,0.9564749598503112,0.9564749598503112,0.0,265.264404296875,268.0,74953.2109375,0.0,5790.4384765625,1.0,278.1499938964844,282.743408203125,296.0932006835937,300.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,36568.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964272975921632,1.0,0.0,0.0,3.899580717086792,3.8996074199676514,1.0146800377697218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10844.5185546875,0.0,1833.511474609375,1895.4371337890625,0.0,4269.798828125,0.9617000818252563,1.0,0.0,3.0,1.0,0.0
18101220,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8529125452041626,0.5582576394081116,0.5074684023857117,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8513518571853638,0.5563027858734131,0.5313737392425537,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.7561389207839966,0.3840521574020386,0.2734960913658142,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.7527036070823669,0.3785783052444458,0.3651272058486938,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.6371270418167114,0.2260863631963729,1.0516667366027832,284.9427795410156,284.95001220703125,299.90966796875,293.0976257324219,298.2192077636719,297.1835327148437,284.9429016113281,1.0,0.7700444459915161,0.2860673367977142,0.2860673367977142,1.0,1.0,-4.093852996826172,0.8822799921035767,3.2115731239318848,-0.6706125140190125,0.955400049686432,0.955400049686432,0.0,266.4102783203125,268.0,74838.6328125,0.0,5786.927734375,1.0,278.1499938964844,282.7465209960937,296.0920715332031,300.8957824707031,293.1499938964844,293.1499938964844,278.1499938964844,36486.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995886504650116,1.0,0.0,0.0,3.89105749130249,3.8910841941833496,1.010249434330035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10828.4189453125,0.0,1822.1395263671875,1895.4371337890625,0.0,4265.2119140625,0.9597349166870116,1.0,0.0,3.0,1.0,0.0
18101280,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8513531684875488,0.5568040609359741,0.5062074661254883,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8509855270385742,0.5573052167892456,0.5323485136032104,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.7553117871284485,0.3839378356933594,0.273441731929779,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.7519122958183289,0.3785052597522735,0.3650914430618286,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.6361990571022034,0.2257208228111267,1.0501552820205688,284.9449157714844,284.95001220703125,299.9181213378906,293.09619140625,298.22216796875,297.1832275390625,284.94500732421875,1.0,0.7701929807662964,0.2861257195472717,0.2861257195472717,1.0,1.0,-4.091004848480225,0.8817439079284668,3.209260940551758,-0.6699650883674622,0.9547882080078124,0.9547882080078124,0.0,267.5652160644531,271.0,74743.578125,0.0,5785.486328125,1.0,278.1499938964844,282.7489929199219,296.0911865234375,300.8880920410156,293.1499938964844,293.1499938964844,278.1499938964844,36401.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954169988632202,1.0,0.0,0.0,3.88412356376648,3.88415002822876,1.00665204172401e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10815.1572265625,0.0,1812.7744140625,1895.4371337890625,0.0,4261.22607421875,0.9581210613250732,1.0,0.0,3.0,1.0,0.0
