time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101340,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8498035669326782,0.5553749203681946,0.5049741268157959,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8506191372871399,0.5583258867263794,0.5333473086357117,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7544949650764465,0.3838455975055694,0.2734078466892242,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7511323690414429,0.3784555792808532,0.3650850355625152,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6353038549423218,0.2253913283348083,1.0488438606262207,284.9465026855469,284.95001220703125,299.9265441894531,293.09478759765625,298.225341796875,297.1832275390625,284.9465637207031,1.0,0.7704153060913086,0.2861841022968292,0.2861841022968292,1.0,1.0,-4.088609218597412,0.8813289403915405,3.207280158996582,-0.6694501042366028,0.9544456601142884,0.9544456601142884,0.0,268.7564697265625,271.0,74665.421875,0.0,5785.810546875,1.0,278.1499938964844,282.750732421875,296.0904846191406,300.8818664550781,293.1499938964844,293.1499938964844,278.1499938964844,36324.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950239062309264,1.0,0.0,0.0,3.8786544799804688,3.878680944442749,1.003819079414825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10804.28125,0.0,1805.3250732421875,1895.4371337890625,0.0,4257.88671875,0.9568387269973756,1.0,0.0,3.0,1.0,0.0
18101400,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8482495546340942,0.553961992263794,0.5037592053413391,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8502377271652222,0.5593551397323608,0.5343592166900635,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7536730766296387,0.3837662041187286,0.2733864188194275,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7503477334976196,0.3784187734127044,0.3650960326194763,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.634421169757843,0.2250846922397613,1.0476641654968262,284.9476318359375,284.95001220703125,299.9349365234375,293.0934143066406,298.2286376953125,297.183349609375,284.9476623535156,1.0,0.7706936597824097,0.2862424850463867,0.2862424850463867,1.0,1.0,-4.086503028869629,0.8809934258460999,3.205509662628174,-0.6690585017204285,0.9542086720466614,0.9542086720466614,0.0,269.9917907714844,259.0,74599.4765625,0.0,5787.4091796875,1.0,278.1499938964844,282.751953125,296.0897827148437,300.8765869140625,293.1499938964844,293.1499938964844,278.1499938964844,36258.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946950674057008,1.0,0.0,0.0,3.874274492263794,3.874300956726074,1.0015533007390331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10795.0830078125,0.0,1799.345947265625,1895.4371337890625,0.0,4255.09130859375,0.9558081030845642,1.0,0.0,3.0,1.0,0.0
18101460,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8485819697380066,0.5525654554367065,0.5024526119232178,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8517526984214783,0.5603899955749512,0.5352662801742554,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7545204162597656,0.3836985230445862,0.2732909917831421,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7512085437774658,0.3783918917179107,0.3650062382221222,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6348761916160583,0.224797323346138,1.0460503101348877,284.947509765625,284.95001220703125,299.9432983398437,293.09210205078125,298.2320861816406,297.18359375,284.94744873046875,1.0,0.7692941427230835,0.2862217724323272,0.2862217724323272,1.0,1.0,-4.083220481872559,0.8800908327102661,3.203129768371582,-0.6688540577888489,0.953377366065979,0.953377366065979,0.0,268.3485717773437,259.0,74527.609375,0.0,5764.97216796875,1.0,278.1499938964844,282.75213623046875,296.08905029296875,300.87164306640625,293.1499938964844,293.1499938964844,278.1499938964844,36224.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99442058801651,1.0,0.0,0.0,3.8704888820648193,3.870515108108521,9.995969776355196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10785.1962890625,0.0,1794.3687744140625,1895.4371337890625,0.0,4252.75732421875,0.9549184441566468,1.0,0.0,3.0,1.0,0.0
18101520,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8498775362968445,0.5511940121650696,0.5011119842529297,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8542485237121582,0.561435878276825,0.536125659942627,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7562287449836731,0.3836505115032196,0.2731655836105346,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7529168128967285,0.3783807158470154,0.3648730218410492,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6360222101211548,0.2245345115661621,1.044271469116211,284.9469909667969,284.95001220703125,299.9516906738281,293.0908203125,298.2356872558594,297.1839904785156,284.9469299316406,1.0,0.7673841118812561,0.2862010598182678,0.2862010598182678,1.0,1.0,-4.0794677734375,0.8790529370307922,3.200414657592773,-0.668716311454773,0.9521204233169556,0.9521204233169556,0.0,265.281005859375,247.0,74449.03125,0.0,5731.07568359375,1.0,278.1499938964844,282.752197265625,296.08807373046875,300.8659362792969,293.1499938964844,293.1499938964844,278.1499938964844,36224.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941627383232116,1.0,0.0,0.0,3.866345405578613,3.866371393203736,9.974578460969497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10773.9873046875,0.0,1789.22998046875,1895.4371337890625,0.0,4250.5634765625,0.9539833664894104,1.0,0.0,3.0,1.0,0.0
18101580,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8518260717391968,0.54985111951828,0.499763011932373,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8574198484420776,0.5624951124191284,0.5369623303413391,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7585289478302002,0.3836250901222229,0.2730297446250915,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7552067041397095,0.3783868849277496,0.3647213280200958,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6376439332962036,0.2242969572544098,1.0424429178237915,284.946533203125,284.95001220703125,299.96002197265625,293.089599609375,298.2394104003906,297.1845703125,284.94647216796875,1.0,0.7650786638259888,0.2861803472042084,0.2861803472042084,1.0,1.0,-4.075558662414551,0.8779764771461487,3.197582006454468,-0.668602705001831,0.9507165551185608,0.9507165551185608,0.0,261.3349304199219,247.0,74368.6640625,0.0,5690.59912109375,1.0,278.1499938964844,282.7523498535156,296.0869140625,300.8598022460937,293.1499938964844,293.1499938964844,278.1499938964844,36231.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939022064208984,1.0,0.0,0.0,3.862035036087036,3.862061262130737,9.952351547326543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10762.46484375,0.0,1783.9443359375,1895.4371337890625,0.0,4248.345703125,0.9530146718025208,1.0,0.0,3.0,1.0,0.0
18101640,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8542824387550354,0.5485356450080872,0.4984160959720611,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8611254096031189,0.563567042350769,0.5377873778343201,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7612953186035156,0.3836217224597931,0.2728917300701141,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7579543590545654,0.3784092664718628,0.3645615577697754,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6396401524543762,0.2240823656320572,1.040608286857605,284.9461975097656,284.95001220703125,299.9683532714844,293.08837890625,298.2432556152344,297.185302734375,284.9461669921875,1.0,0.7625101208686829,0.2861596047878265,0.2861596047878265,1.0,1.0,-4.071616172790527,0.876891553401947,3.1947245597839355,-0.6684895157814026,0.9492856860160828,0.9492856860160828,0.0,256.7909240722656,235.0,74287.4375,0.0,5645.92529296875,1.0,278.1499938964844,282.7526550292969,296.0857238769531,300.8534545898437,293.1499938964844,293.1499938964844,278.1499938964844,36239.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936358332633972,1.0,0.0,0.0,3.85754919052124,3.857575416564941,9.929245834428002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10750.8173828125,0.0,1778.464111328125,1895.4371337890625,0.0,4246.07763671875,0.952010214328766,1.0,0.0,3.0,1.0,0.0
18101700,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8571926951408386,0.5472481846809387,0.497077077627182,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8653136491775513,0.5646517872810364,0.5386065244674683,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7644822597503662,0.3836412131786346,0.2727562189102173,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.761114776134491,0.3784478008747101,0.3643991649150848,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.641975998878479,0.2238902449607849,1.0387916564941406,284.946044921875,284.95001220703125,299.9766845703125,293.0871887207031,298.24713134765625,297.18621826171875,284.94598388671875,1.0,0.7597445845603943,0.2861388921737671,0.2861388921737671,1.0,1.0,-4.067708015441895,0.8758141398429871,3.1918938159942627,-0.6683548092842102,0.9478741884231568,0.9478741884231568,0.0,251.78860473632807,235.0,74206.28125,0.0,5598.259765625,1.0,278.1499938964844,282.7530822753906,296.0845031738281,300.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,36245.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933638572692872,1.0,0.0,0.0,3.85295343399048,3.8529794216156006,9.905600109050283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10739.1953125,0.0,1772.8448486328125,1895.4371337890625,0.0,4243.7607421875,0.9509804248809814,1.0,0.0,3.0,1.0,0.0
18101760,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8604810833930969,0.5459859371185303,0.4957496225833893,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8699091672897339,0.5657474398612976,0.5394243597984314,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7680229544639587,0.3836817741394043,0.2726266086101532,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.764622688293457,0.3785003423690796,0.3642385005950928,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6446008086204529,0.2237175852060318,1.0370088815689087,284.94598388671875,284.95001220703125,299.9849853515625,293.0860595703125,298.2510681152344,297.1872253417969,284.94598388671875,1.0,0.7568535208702087,0.2861521542072296,0.2861521542072296,1.0,1.0,-4.063880443572998,0.8748687505722046,3.189011812210083,-0.6680758595466614,0.9465197324752808,0.9465197324752808,0.0,246.48501586914065,223.0,74126.03125,0.0,5548.85302734375,1.0,278.1499938964844,282.7536315917969,296.08331298828125,300.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,36248.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930885434150696,1.0,0.0,0.0,3.848322153091431,3.848348379135132,9.881802043310015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10727.728515625,0.0,1767.1697998046875,1895.4371337890625,0.0,4241.41455078125,0.9499411582946776,1.0,0.0,3.0,1.0,0.0
18101820,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8641228675842285,0.5447485446929932,0.4944363236427307,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8748852014541626,0.5668531656265259,0.5402431488037109,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7718951106071472,0.3837435245513916,0.2725053131580353,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7684562802314758,0.3785660862922668,0.3640818297863006,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6475012898445129,0.2235633134841919,1.0352697372436523,284.9460754394531,284.95001220703125,299.9932556152344,293.0849304199219,298.25506591796875,297.1883239746094,284.946044921875,1.0,0.7538732290267944,0.2861653864383697,0.2861653864383697,1.0,1.0,-4.06016206741333,0.8739574551582336,3.186204671859741,-0.6677666306495667,0.9452489614486694,0.9452489614486694,0.0,240.95867919921875,223.0,74047.5703125,0.0,5498.3447265625,1.0,278.1499938964844,282.7542419433594,296.0821838378906,300.8343811035156,293.1499938964844,293.1499938964844,278.1499938964844,36247.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992812991142273,1.0,0.0,0.0,3.84373140335083,3.843757390975952,9.858239309323835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10716.5517578125,0.0,1761.5263671875,1895.4371337890625,0.0,4239.0654296875,0.9489087462425232,1.0,0.0,3.0,1.0,0.0
18101880,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8681056499481201,0.5435335636138916,0.4931370913982391,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8802269101142883,0.5679680705070496,0.5410639047622681,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7760865688323975,0.3838258385658264,0.2723931968212127,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7726044058799744,0.3786442577838897,0.3639301657676697,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6506734490394592,0.2234260588884353,1.0335760116577148,284.94610595703125,284.95001220703125,300.0015563964844,293.0838317871094,298.2588195800781,297.1894836425781,284.9460754394531,1.0,0.7508357167243958,0.2861786484718323,0.2861786484718323,1.0,1.0,-4.056559085845947,0.8730584979057312,3.1835007667541504,-0.6671168208122253,0.9439730644226074,0.9439730644226074,0.0,235.2836151123047,211.0,73968.7890625,0.0,5447.26953125,1.0,278.1499938964844,282.7547912597656,296.0810852050781,300.8282165527344,293.1499938964844,293.1499938964844,278.1499938964844,36246.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925390481948853,1.0,0.0,0.0,3.839180707931519,3.8392066955566406,9.834909633354982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10705.3662109375,0.0,1755.942138671875,1895.4371337890625,0.0,4236.728515625,0.9478834867477416,1.0,0.0,3.0,1.0,0.0
18101940,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8724119067192078,0.5423389077186584,0.4918528199195862,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8859114646911621,0.5690895318984985,0.5418874025344849,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7805797457695007,0.3839273750782013,0.2722917199134826,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7770498991012573,0.3787324428558349,0.3637846112251282,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6541100144386292,0.2233033329248428,1.0319325923919678,284.9462280273437,284.95001220703125,300.00982666015625,293.0827331542969,298.2625732421875,297.1907043457031,284.9461975097656,1.0,0.7477584481239319,0.2861919105052948,0.2861919105052948,1.0,1.0,-4.053084850311279,0.8721917867660522,3.1808931827545166,-0.6664625406265259,0.9427727460861206,0.9427727460861206,0.0,229.4974670410156,211.0,73891.796875,0.0,5395.92724609375,1.0,278.1499938964844,282.7554016113281,296.0800170898437,300.8221435546875,293.1499938964844,293.1499938964844,278.1499938964844,36243.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922662973403932,1.0,0.0,0.0,3.83467149734497,3.8346972465515137,9.8118209734821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10694.421875,0.0,1750.41015625,1895.4371337890625,0.0,4234.4013671875,0.9468687176704408,1.0,0.0,3.0,1.0,0.0
18102000,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8770341277122498,0.541163444519043,0.4905826151371002,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8919247388839722,0.5702165365219116,0.5427134037017822,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7853643298149109,0.3840470016002655,0.2722005546092987,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7817834615707397,0.3788293898105621,0.3636445105075836,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6578095555305481,0.2231931835412979,1.0303332805633545,284.9463806152344,284.95001220703125,300.01806640625,293.0816650390625,298.26629638671875,297.19195556640625,284.94635009765625,1.0,0.7446570992469788,0.2862051427364349,0.2862051427364349,1.0,1.0,-4.049726486206055,0.8713520765304565,3.1783742904663086,-0.6657630801200867,0.9416350722312928,0.9416350722312928,0.0,223.64093017578125,199.0,73816.7734375,0.0,5344.55517578125,1.0,278.1499938964844,282.7560119628906,296.0789489746094,300.81622314453125,293.1499938964844,293.1499938964844,278.1499938964844,36238.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919967651367188,1.0,0.0,0.0,3.830277919769287,3.83030366897583,9.789349633138045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10683.78515625,0.0,1745.0118408203125,1895.4371337890625,0.0,4232.10009765625,0.9458776712417604,1.0,0.0,3.0,1.0,0.0
18102060,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8819856643676758,0.5400082468986511,0.4893285632133484,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8982710838317871,0.5713487863540649,0.5435421466827393,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7904484272003174,0.3841865658760071,0.2721214592456817,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7868130207061768,0.378935158252716,0.3635106980800628,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6617869138717651,0.2230957448482513,1.0287818908691406,284.946533203125,284.95001220703125,300.0263366699219,293.08062744140625,298.2699890136719,297.1932067871094,284.946533203125,1.0,0.7415395379066467,0.2862252295017242,0.2862252295017242,1.0,1.0,-4.046496391296387,0.8705664873123169,3.1759297847747803,-0.6650205850601196,0.9405628442764282,0.9405628442764282,0.0,217.7283172607422,199.0,73744.0859375,0.0,5293.2890625,1.0,278.1499938964844,282.756591796875,296.07794189453125,300.8104858398437,293.1499938964844,293.1499938964844,278.1499938964844,36232.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917330145835876,1.0,0.0,0.0,3.8260202407836914,3.8260459899902335,9.767599067345143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10673.4892578125,0.0,1739.7801513671875,1895.4371337890625,0.0,4229.84716796875,0.9449164867401124,1.0,0.0,3.0,1.0,0.0
18102120,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8872621059417725,0.5388700366020203,0.4880885481834411,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.904968798160553,0.57248455286026,0.5443732738494873,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7958228588104248,0.384343147277832,0.2720532715320587,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7921310067176819,0.3790477514266968,0.3633822798728943,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6660430431365967,0.2230081856250763,1.027270793914795,284.9467163085937,284.95001220703125,300.0345764160156,293.0795593261719,298.2737121582031,297.1944580078125,284.9466857910156,1.0,0.7384141087532043,0.2862453162670135,0.2862453162670135,1.0,1.0,-4.0433759689331055,0.8698118329048157,3.1735641956329346,-0.6643089056015015,0.9395525455474854,0.9395525455474854,0.0,211.7845764160156,187.0,73673.8359375,0.0,5242.23779296875,1.0,278.1499938964844,282.7571716308594,296.07696533203125,300.8049011230469,293.1499938964844,293.1499938964844,278.1499938964844,36224.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914755821228028,1.0,0.0,0.0,3.821902751922608,3.8219285011291504,9.74658632912906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10663.54296875,0.0,1734.7205810546875,1895.4371337890625,0.0,4227.64794921875,0.943986177444458,1.0,0.0,3.0,1.0,0.0
18102180,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8928805589675903,0.5377504229545593,0.4868644773960113,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.912420392036438,0.573623776435852,0.5452069044113159,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8014976978302002,0.3845191895961761,0.27199786901474,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.797747015953064,0.3791674673557281,0.363259881734848,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6705952286720276,0.2229310125112533,1.025803565979004,284.9468994140625,284.95001220703125,300.0428161621094,293.0785217285156,298.2774658203125,297.1957397460937,284.9468994140625,1.0,0.7352843284606934,0.2862653732299804,0.2862653732299804,1.0,1.0,-4.040377616882324,0.8690933585166931,3.1712841987609863,-0.6637056469917297,0.9386236667633056,0.9386236667633056,0.0,205.8138122558593,187.0,73606.9609375,0.0,5191.46337890625,1.0,278.1499938964844,282.7577209472656,296.07598876953125,300.799560546875,293.1499938964844,293.1499938964844,278.1499938964844,36215.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912272691726683,1.0,0.0,0.0,3.8179736137390137,3.8179993629455566,9.726556982059265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10654.076171875,0.0,1729.8875732421875,1895.4371337890625,0.0,4225.525390625,0.9430974125862122,1.0,0.0,3.0,1.0,0.0
18102240,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8988441228866577,0.53664630651474,0.4856540858745575,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9206153750419616,0.5747652649879456,0.5460426807403564,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.807453453540802,0.3847119808197021,0.2719538509845733,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8036587238311768,0.3792926967144012,0.3631426692008972,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6754492521286011,0.2228619158267974,1.0243728160858154,284.9471130371094,284.95001220703125,300.051025390625,293.0774841308594,298.2813720703125,297.19696044921875,284.9471130371094,1.0,0.7321534156799316,0.2862854599952698,0.2862854599952698,1.0,1.0,-4.037482261657715,0.8684094548225403,3.16907286643982,-0.6632749438285828,0.9377780556678772,0.9377780556678772,0.0,199.8289031982422,175.0,73543.6640625,0.0,5140.99072265625,1.0,278.1499938964844,282.7582702636719,296.0750732421875,300.79443359375,293.1499938964844,293.1499938964844,278.1499938964844,36204.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909886717796326,1.0,0.0,0.0,3.8142385482788086,3.814264297485352,9.70753603724006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10645.1142578125,0.0,1725.2862548828125,1895.4371337890625,0.0,4223.48486328125,0.9422515034675598,1.0,0.0,3.0,1.0,0.0
18102300,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9052128791809082,0.5355599522590637,0.4844594895839691,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9294057488441468,0.5759092569351196,0.5468806028366089,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8135138154029846,0.3849248588085174,0.2719234228134155,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8098056316375732,0.3794242739677429,0.3630312383174896,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6806255578994751,0.2228019088506698,1.0229825973510742,284.9473571777344,284.95001220703125,300.0592346191406,293.07647705078125,298.2853698730469,297.1981811523437,284.9473571777344,1.0,0.7290237545967102,0.2863055467605591,0.2863055467605591,1.0,1.0,-4.034703731536865,0.867765486240387,3.166938304901123,-0.6630532741546631,0.93702894449234,0.93702894449234,0.0,193.83042907714844,175.0,73484.828125,0.0,5090.86279296875,1.0,278.1499938964844,282.7587890625,296.0741577148437,300.78961181640625,293.1499938964844,293.1499938964844,278.1499938964844,36192.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990763783454895,1.0,0.0,0.0,3.810761451721192,3.8107869625091553,9.689844091553823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10636.7861328125,0.0,1720.9910888671875,1895.4371337890625,0.0,4221.5615234375,0.9414623975753784,1.0,0.0,3.0,1.0,0.0
18102360,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9123741984367372,0.5344885587692261,0.4832783341407776,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9386411905288696,0.5770550966262817,0.5477204322814941,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8197134137153625,0.3851554691791534,0.2719051837921142,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.816031813621521,0.3795611560344696,0.3629248738288879,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6861388683319092,0.2227494865655899,1.0216268301010132,284.9476013183594,284.95001220703125,300.0674743652344,293.075439453125,298.2894897460937,297.19940185546875,284.9476013183594,1.0,0.7258961796760559,0.2863293886184692,0.2863293886184692,1.0,1.0,-4.032025337219238,0.8671677112579346,3.164857864379883,-0.6629892587661743,0.9363540410995485,0.9363540410995485,0.0,187.825424194336,163.0,73429.8359375,0.0,5041.0703125,1.0,278.1499938964844,282.75927734375,296.0732421875,300.7850341796875,293.1499938964844,293.1499938964844,278.1499938964844,36179.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905526041984558,1.0,0.0,0.0,3.807518720626831,3.807544469833374,9.673360636952566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10629.0,0.0,1716.9801025390625,1895.4371337890625,0.0,4219.75439453125,0.940725326538086,1.0,0.0,3.0,1.0,0.0
18102420,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9203595519065856,0.5334326028823853,0.4821108877658844,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9481921195983888,0.5782031416893005,0.5485618710517883,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8261837959289551,0.3854056596755981,0.2719000577926636,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8224591612815857,0.3797039687633514,0.3628236651420593,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6920170187950134,0.2227052748203277,1.0203059911727903,284.94781494140625,284.95001220703125,300.07568359375,293.07440185546875,298.29364013671875,297.2005920410156,284.9477844238281,1.0,0.7227718830108643,0.286353200674057,0.286353200674057,1.0,1.0,-4.029450416564941,0.8665995001792908,3.1628506183624268,-0.6629773378372192,0.9357256889343262,0.9357256889343262,0.0,181.81491088867188,163.0,73378.0390625,0.0,4991.6259765625,1.0,278.1499938964844,282.7597045898437,296.0723571777344,300.7807312011719,293.1499938964844,293.1499938964844,278.1499938964844,36166.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903566241264344,1.0,0.0,0.0,3.8045096397399902,3.804535388946533,9.65807771535765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10621.6708984375,0.0,1713.260498046875,1895.4371337890625,0.0,4218.07666015625,0.9400405883789062,1.0,0.0,3.0,1.0,0.0
18102480,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9290772080421448,0.5323905348777771,0.4809557199478149,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9579343795776368,0.5793532133102417,0.5494047403335571,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8330590128898621,0.385675311088562,0.2719078958034515,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8292294144630432,0.3798526525497436,0.3627273738384247,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6982895731925964,0.2226691097021103,1.019018530845642,284.94793701171875,284.95001220703125,300.0838928222656,293.0733337402344,298.2976989746094,297.2017822265625,284.9479064941406,1.0,0.7196513414382935,0.2863770425319671,0.2863770425319671,1.0,1.0,-4.026972770690918,0.8660511374473572,3.160921573638916,-0.6628662347793579,0.935094952583313,0.935094952583313,0.0,175.80120849609375,151.0,73327.8046875,0.0,4942.52490234375,1.0,278.1499938964844,282.760009765625,296.0714416503906,300.7765808105469,293.1499938964844,293.1499938964844,278.1499938964844,36157.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901737570762634,1.0,0.0,0.0,3.801661252975464,3.801686763763428,9.643620160204591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10614.5537109375,0.0,1709.7593994140625,1895.4371337890625,0.0,4216.51123046875,0.9393930435180664,1.0,0.0,3.0,1.0,0.0
18102540,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9384233951568604,0.5313631296157837,0.4798135757446289,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9677420258522034,0.5805049538612366,0.5502487421035767,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8404746055603027,0.3859672248363495,0.2719306945800781,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.836484432220459,0.3800075054168701,0.3626365065574646,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7049853205680847,0.2226415872573852,1.017768144607544,284.9479675292969,284.95001220703125,300.09210205078125,293.0722961425781,298.3016052246094,297.2029113769531,284.9479675292969,1.0,0.7165359258651733,0.2864008843898773,0.2864008843898773,1.0,1.0,-4.024602890014648,0.8655238151550293,3.159079074859619,-0.6626290082931519,0.9344507455825806,0.9344507455825806,0.0,169.7837371826172,151.0,73278.6640625,0.0,4893.78955078125,1.0,278.1499938964844,282.7602233886719,296.07049560546875,300.7724914550781,293.1499938964844,293.1499938964844,278.1499938964844,36150.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900028109550476,1.0,0.0,0.0,3.798932075500488,3.798957586288452,9.629778787711984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10607.5673828125,0.0,1706.4320068359375,1895.4371337890625,0.0,4215.046875,0.938774585723877,1.0,0.0,3.0,1.0,0.0
18102600,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9482539892196656,0.530346691608429,0.4786814451217651,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9774683713912964,0.5816571712493896,0.5510935187339783,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8485438227653503,0.3862768709659576,0.2719659209251404,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8443476557731628,0.3801666796207428,0.3625499606132507,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7120402455329895,0.2226202189922332,1.0165469646453855,284.9480285644531,284.95001220703125,300.1003112792969,293.0712280273437,298.3055419921875,297.2040405273437,284.9480285644531,1.0,0.7134243249893188,0.2864246964454651,0.2864246964454651,1.0,1.0,-4.022318363189697,0.8650188446044922,3.157299518585205,-0.6624059677124023,0.9338209629058838,0.9338209629058838,0.0,163.7661895751953,139.0,73230.84375,0.0,4845.3720703125,1.0,278.1499938964844,282.76043701171875,296.06951904296875,300.7684326171875,293.1499938964844,293.1499938964844,278.1499938964844,36144.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898390769958496,1.0,0.0,0.0,3.796277284622192,3.796302556991577,9.616325087336008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10600.7392578125,0.0,1703.2080078125,1895.4371337890625,0.0,4213.64453125,0.9381743669509888,1.0,0.0,3.0,1.0,0.0
18102660,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.958425760269165,0.5293428301811218,0.4775604009628296,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9869799613952636,0.5828098058700562,0.5519386529922485,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8573878407478333,0.3866067826747894,0.2720151245594024,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8529485464096069,0.3803303837776184,0.3624678254127502,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7191675901412964,0.2226052284240722,1.0153554677963257,284.9481506347656,284.95001220703125,300.1084899902344,293.07012939453125,298.3095397949219,297.20513916015625,284.9481506347656,1.0,0.7103173732757568,0.2864458262920379,0.2864458262920379,1.0,1.0,-4.02012300491333,0.8645345568656921,3.1555886268615723,-0.6623331904411316,0.9332678914070128,0.9332678914070128,0.0,157.74838256835938,139.0,73186.0,0.0,4797.28076171875,1.0,278.1499938964844,282.7606811523437,296.06854248046875,300.76446533203125,293.1499938964844,293.1499938964844,278.1499938964844,36137.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896836280822754,1.0,0.0,0.0,3.793761968612671,3.793787240982056,9.603585340300924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10594.3388671875,0.0,1700.14111328125,1895.4371337890625,0.0,4212.3125,0.937605321407318,1.0,0.0,3.0,1.0,0.0
18102720,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9688690304756165,0.5283535718917847,0.4764502346515655,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9962143898010254,0.5839648842811584,0.5527841448783875,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8671987056732178,0.3869584500789642,0.2720778584480285,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8624890446662903,0.3805007338523865,0.362389862537384,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7266149520874023,0.2225986719131469,1.01419198513031,284.94805908203125,284.95001220703125,300.11669921875,293.06903076171875,298.3131103515625,297.2062072753906,284.94805908203125,1.0,0.7072147130966187,0.2864669561386108,0.2864669561386108,1.0,1.0,-4.01801347732544,0.8640457987785339,3.1539676189422607,-0.6617466807365417,0.9325854182243348,0.9325854182243348,0.0,151.72982788085938,142.0,73138.7578125,0.0,4749.49658203125,1.0,278.1499938964844,282.7607116699219,296.0675048828125,300.7605285644531,293.1499938964844,293.1499938964844,278.1499938964844,36136.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989535629749298,1.0,0.0,0.0,3.791275024414064,3.7913005352020255,9.590999070496764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10587.58984375,0.0,1697.15478515625,1895.4371337890625,0.0,4211.0439453125,0.9370424151420592,1.0,0.0,3.0,1.0,0.0
18102780,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.973222553730011,0.5273659825325012,0.4754737019538879,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9990000128746032,0.585163414478302,0.5521473288536072,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8720383644104004,0.3873206079006195,0.2722499370574951,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8671232461929321,0.380666583776474,0.3624454438686371,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7300834655761719,0.2225892692804336,1.0136699676513672,284.9478759765625,284.95001220703125,300.1249084472656,293.0679016113281,298.3168029785156,297.207275390625,284.9476928710937,1.0,0.7057369947433472,0.2864880859851837,0.2864880859851837,1.0,1.0,-4.01506233215332,0.8633427619934082,3.151719331741333,-0.6611695289611816,0.9318358302116394,0.9318358302116394,0.0,148.9897918701172,142.0,73086.5546875,0.0,4721.85595703125,1.0,278.1499938964844,282.7605895996094,296.0664367675781,300.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,36131.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893921613693236,1.0,0.0,0.0,3.788897037506104,3.788922309875488,9.578971003065817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10580.7412109375,0.0,1694.2774658203125,1895.4371337890625,0.0,4209.81396484375,0.9365017414093018,1.0,0.0,3.0,1.0,0.0
18102840,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9743239283561708,0.5263567566871643,0.4745513498783111,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9990000128746032,0.5866237878799438,0.5496789813041687,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8739066123962402,0.3876745700836181,0.2724720537662506,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8688174486160278,0.3808111846446991,0.3625557124614715,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7312721610069275,0.2225619405508041,1.0134166479110718,284.94610595703125,284.95001220703125,300.13311767578125,293.0667419433594,298.3211975097656,297.2094421386719,284.946044921875,1.0,0.7046176791191101,0.2865092158317566,0.2865092158317566,1.0,1.0,-4.010223865509033,0.8621500134468079,3.14807391166687,-0.6604259014129639,0.929600477218628,0.929600477218628,0.0,147.93402099609375,145.0,73000.2578125,0.0,4699.822265625,1.0,278.1499938964844,282.7598571777344,296.06512451171875,300.750732421875,293.1499938964844,293.1499938964844,278.1499938964844,36204.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892250895500184,1.0,0.0,0.0,3.7847819328308105,3.7848072052001953,9.55817540670978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10567.939453125,0.0,1689.9365234375,1895.4371337890625,0.0,4208.3818359375,0.9356074333190918,1.0,0.0,3.0,1.0,0.0
18102900,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9745757579803468,0.525347888469696,0.4736360013484955,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9990000128746032,0.5882744789123535,0.5481664538383484,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8749755024909973,0.388035237789154,0.2727068662643432,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8697128891944885,0.3809486329555511,0.3626706004142761,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7318452000617981,0.2225301414728164,1.013200283050537,284.9462585449219,284.95001220703125,300.1413269042969,293.0655517578125,298.3260498046875,297.2125244140625,284.9462890625,1.0,0.7039270401000977,0.2865303456783294,0.2865303456783294,1.0,1.0,-4.006772041320801,0.8613119125366211,3.145460367202759,-0.6597097516059875,0.9284082055091858,0.9284082055091858,0.0,147.38739013671875,145.0,72926.265625,0.0,4685.666015625,1.0,278.1499938964844,282.76055908203125,296.06353759765625,300.7440185546875,293.1499938964844,293.1499938964844,278.1499938964844,36225.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890021085739136,1.0,0.0,0.0,3.7802984714508057,3.7803237438201904,9.535543767924536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10557.173828125,0.0,1684.7650146484375,1895.4371337890625,0.0,4206.46875,0.9346358776092528,1.0,0.0,3.0,1.0,0.0
18102960,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9743013381958008,0.5243505835533142,0.4727371633052826,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9990000128746032,0.5899649262428284,0.54761803150177,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8755432963371277,0.3884083330631256,0.272956907749176,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8701037764549255,0.3810850977897644,0.3627930879592895,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.732032835483551,0.2224985957145691,1.0130287408828735,284.9473571777344,284.95001220703125,300.1495361328125,293.0643310546875,298.3309020996094,297.2156982421875,284.94744873046875,1.0,0.7036101818084717,0.2865706980228424,0.2865706980228424,1.0,1.0,-4.004898548126221,0.8609451651573181,3.143953323364258,-0.6590434908866882,0.928063988685608,0.928063988685608,0.0,147.1813507080078,148.0,72874.7421875,0.0,4678.60888671875,1.0,278.1499938964844,282.7616577148437,296.0621643066406,300.73846435546875,293.1499938964844,293.1499938964844,278.1499938964844,36196.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887731075286864,1.0,0.0,0.0,3.7767140865325928,3.7767393589019775,9.517469834463554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10549.70703125,0.0,1680.290283203125,1895.4371337890625,0.0,4204.50390625,0.9338247179985046,1.0,0.0,3.0,1.0,0.0
18103020,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9735775589942932,0.5233656764030457,0.4718580842018127,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9990000128746032,0.5916018486022949,0.5478919744491577,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8756835460662842,0.3887944221496582,0.2732227444648742,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8700634241104126,0.3812212646007538,0.3629244267940521,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7318920493125916,0.2224671393632888,1.0129032135009766,284.9488220214844,284.95001220703125,300.15777587890625,293.0631103515625,298.3355407714844,297.2184753417969,284.94891357421875,1.0,0.7036124467849731,0.2866110205650329,0.2866110205650329,1.0,1.0,-4.004394054412842,0.8609429597854614,3.143450975418091,-0.6585931181907654,0.9284076690673828,0.9284076690673828,0.0,147.25892639160156,148.0,72846.859375,0.0,4677.6220703125,1.0,278.1499938964844,282.7626953125,296.0611267089844,300.7347106933594,293.1499938964844,293.1499938964844,278.1499938964844,36139.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885844588279724,1.0,0.0,0.0,3.774444103240967,3.774469375610352,9.506031801720384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10545.6748046875,0.0,1677.1566162109375,1895.4371337890625,0.0,4202.884765625,0.9332842826843262,1.0,0.0,3.0,1.0,0.0
18103080,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9724860191345216,0.5223902463912964,0.4709956347942352,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9990000128746032,0.5931410193443298,0.5488281846046448,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8754810690879822,0.389192521572113,0.2735026478767395,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8696762919425964,0.3813565671443939,0.3630628287792206,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7314865589141846,0.2224343866109848,1.0128111839294434,284.9502868652344,284.95001220703125,300.1659851074219,293.0617980957031,298.33990478515625,297.2206420898437,284.95037841796875,1.0,0.7038689851760864,0.2866513729095459,0.2866513729095459,1.0,1.0,-4.0049896240234375,0.8612350225448608,3.143754482269287,-0.6584141850471497,0.9292374849319458,0.9292374849319458,0.0,147.55966186523438,151.0,72840.390625,0.0,4681.4765625,1.0,278.1499938964844,282.763427734375,296.0603332519531,300.732666015625,293.1499938964844,293.1499938964844,278.1499938964844,36070.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884594082832336,1.0,0.0,0.0,3.773540496826172,3.7735657691955566,9.501480917606386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10544.68359375,0.0,1675.549560546875,1895.4371337890625,0.0,4201.8115234375,0.9330387711524964,1.0,0.0,3.0,1.0,0.0
18103140,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9710565209388732,0.5214227437973022,0.4701477289199829,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9990000128746032,0.5945524573326111,0.5503599643707275,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8749734163284302,0.3896026313304901,0.2737962007522583,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8689794540405273,0.3814902007579803,0.3632068932056427,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7308434247970581,0.2223988175392151,1.012742519378662,284.9515686035156,284.95001220703125,300.1742248535156,293.0604858398437,298.34393310546875,297.2220458984375,284.95166015625,1.0,0.7043521404266357,0.2866917252540588,0.2866917252540588,1.0,1.0,-4.006563663482666,0.8617904186248779,3.144773483276367,-0.658505380153656,0.930429756641388,0.930429756641388,0.0,148.0601348876953,151.0,72854.140625,0.0,4689.6533203125,1.0,278.1499938964844,282.7637634277344,296.0596618652344,300.7322082519531,293.1499938964844,293.1499938964844,278.1499938964844,35998.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884134531021118,1.0,0.0,0.0,3.774035215377808,3.774060487747192,9.503972364655056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10546.509765625,0.0,1675.582763671875,1895.4371337890625,0.0,4201.4169921875,0.9331029057502748,1.0,0.0,3.0,1.0,0.0
