time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103200,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9693525433540344,0.5204609632492065,0.4693107008934021,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9990000128746032,0.595832884311676,0.5523601174354553,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.874230146408081,0.3900230824947357,0.2741012871265411,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8680425882339478,0.3816215395927429,0.3633545339107513,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.7300142645835876,0.2223593592643737,1.0126850605010986,284.95263671875,284.95001220703125,300.1824645996094,293.0591125488281,298.3475952148437,297.2226867675781,284.95269775390625,1.0,0.7050119638442993,0.2867320775985718,0.2867320775985718,1.0,1.0,-4.008896350860596,0.8625498414039612,3.14634656906128,-0.6588068008422852,0.9318384528160096,0.9318384528160096,0.0,148.71878051757812,154.0,72883.8125,0.0,4701.20947265625,1.0,278.1499938964844,282.763671875,296.0590515136719,300.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,35932.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988444209098816,1.0,0.0,0.0,3.775693655014038,3.775718927383423,9.512327210359216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10550.5126953125,0.0,1677.0360107421875,1895.4371337890625,0.0,4201.6806640625,0.9334303736686708,1.0,0.0,3.0,1.0,0.0
18103260,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9673988223075868,0.519504189491272,0.4684832692146301,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9990000128746032,0.5969760417938232,0.554774284362793,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8732835054397583,0.3904536366462707,0.2744172513484955,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8668978214263916,0.3817501664161682,0.3635046780109405,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.7290220856666565,0.2223151922225952,1.0126314163208008,284.95343017578125,284.95001220703125,300.1907043457031,293.05767822265625,298.350830078125,297.2226257324219,284.9534912109375,1.0,0.705828070640564,0.2867245674133301,0.2867245674133301,1.0,1.0,-4.011889934539795,0.8633275628089905,3.148562431335449,-0.6594106554985046,0.9333845973014832,0.9333845973014832,0.0,149.52073669433594,154.0,72927.03125,0.0,4715.763671875,1.0,278.1499938964844,282.7631530761719,296.058349609375,300.7346496582031,293.1499938964844,293.1499938964844,278.1499938964844,35875.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988550066947937,1.0,0.0,0.0,3.77838397026062,3.778409242630005,9.52588834479684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10556.3408203125,0.0,1679.7841796875,1895.4371337890625,0.0,4202.58935546875,0.9339945912361144,1.0,0.0,3.0,1.0,0.0
18103320,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.9652397632598876,0.518551766872406,0.4676635265350342,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.9990000128746032,0.5979887247085571,0.557515561580658,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8721819519996643,0.3908933997154236,0.2747426927089691,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8655940294265747,0.3818758726119995,0.36365607380867,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7279024720191956,0.2222659438848495,1.0125746726989746,284.9539794921875,284.95001220703125,300.1989440917969,293.05621337890625,298.35369873046875,297.2218933105469,284.9540405273437,1.0,0.7067677974700928,0.2867170572280884,0.2867170572280884,1.0,1.0,-4.015397071838379,0.8642289638519287,3.1511683464050293,-0.6600983142852783,0.9349894523620604,0.9349894523620604,0.0,150.4399871826172,157.0,72980.1015625,0.0,4732.701171875,1.0,278.1499938964844,282.7623291015625,296.0575866699219,300.73699951171875,293.1499938964844,293.1499938964844,278.1499938964844,35829.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887197613716124,1.0,0.0,0.0,3.781851530075073,3.781876802444458,9.543381338517063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10563.462890625,0.0,1683.541748046875,1895.4371337890625,0.0,4204.0458984375,0.9347403645515442,1.0,0.0,3.0,1.0,0.0
18103380,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.9628947973251344,0.5176038146018982,0.466851145029068,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.9990000128746032,0.598868727684021,0.560544490814209,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.870949923992157,0.3913428485393524,0.2750774919986725,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8641552925109863,0.3819984495639801,0.3638080656528473,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7266718149185181,0.2222111374139785,1.012510061264038,284.9543151855469,284.95001220703125,300.20721435546875,293.0546875,298.3561706542969,297.22052001953125,284.9543762207031,1.0,0.7078167200088501,0.2867095470428467,0.2867095470428467,1.0,1.0,-4.019350051879883,0.8652451038360596,3.1541049480438232,-0.6608114242553711,0.9366138577461244,0.9366138577461244,0.0,151.4661407470703,157.0,73041.015625,0.0,4751.7568359375,1.0,278.1499938964844,282.7611999511719,296.056640625,300.7397766113281,293.1499938964844,293.1499938964844,278.1499938964844,35793.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889463186264038,1.0,0.0,0.0,3.78595232963562,3.785977602005005,9.56408825913968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10571.595703125,0.0,1688.1444091796875,1895.4371337890625,0.0,4205.990234375,0.9356358647346495,1.0,0.0,3.0,1.0,0.0
18103440,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9603952765464784,0.5166599750518799,0.4660451114177704,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9990000128746032,0.5996363759040833,0.5637631416320801,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8696199655532837,0.3918008804321289,0.2754204273223877,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8626151084899902,0.3821182548999786,0.3639602959156036,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.7253542542457581,0.2221513092517852,1.0124366283416748,284.9545288085937,284.95001220703125,300.2154846191406,293.0531311035156,298.3583068847656,297.2186584472656,284.9545593261719,1.0,0.7089434862136841,0.286702036857605,0.286702036857605,1.0,1.0,-4.023593902587891,0.8663345575332642,3.157259225845337,-0.6615115404129028,0.9382235407829284,0.9382235407829284,0.0,152.5790252685547,160.0,73106.578125,0.0,4772.33349609375,1.0,278.1499938964844,282.7598876953125,296.0555419921875,300.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,35766.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892140626907348,1.0,0.0,0.0,3.79045295715332,3.790478229522705,9.586840405972907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10580.31640625,0.0,1693.3038330078125,1895.4371337890625,0.0,4208.28662109375,0.9366276264190674,1.0,0.0,3.0,1.0,0.0
18103500,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.9575911164283752,0.5157192349433899,0.4652482867240906,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.9990000128746032,0.6003034710884094,0.5668631792068481,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8680681586265564,0.3922668993473053,0.2757738530635834,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8608523607254028,0.38223397731781,0.3641153872013092,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.723852276802063,0.2220852375030517,1.012366533279419,284.9544372558594,284.95001220703125,300.2237854003906,293.0514831542969,298.3601379394531,297.2164306640625,284.9544372558594,1.0,0.7101131081581116,0.2866945266723633,0.2866945266723633,1.0,1.0,-4.027705192565918,0.8673862218856812,3.160318851470948,-0.6621352434158325,0.9396604895591736,0.9396604895591736,0.0,153.84312438964844,160.0,73171.4609375,0.0,4793.5791015625,1.0,278.1499938964844,282.75830078125,296.0542907714844,300.7458190917969,293.1499938964844,293.1499938964844,278.1499938964844,35752.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895148873329164,1.0,0.0,0.0,3.7951736450195312,3.795199155807495,9.610735105525237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10588.9677734375,0.0,1698.834716796875,1895.4371337890625,0.0,4210.8662109375,0.9376748204231262,1.0,0.0,3.0,1.0,0.0
18103560,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9540553689002992,0.5147756934165955,0.4644659757614136,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9985570907592772,0.6009402871131897,0.5689733624458313,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8659483194351196,0.3927358984947204,0.2761422097682953,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8585302233695984,0.3823411762714386,0.3642796874046325,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7218935489654541,0.2220092862844467,1.012331485748291,284.9534912109375,284.95001220703125,300.2320556640625,293.0497741699219,298.36187744140625,297.2140808105469,284.9533996582031,1.0,0.711223840713501,0.2866318523883819,0.2866318523883819,1.0,1.0,-4.030438423156738,0.8678930401802063,3.1625454425811768,-0.6627249717712402,0.9403881430625916,0.9403881430625916,0.0,155.43624877929688,163.0,73219.296875,0.0,4812.91259765625,1.0,278.1499938964844,282.7561950683594,296.05279541015625,300.7481689453125,293.1499938964844,293.1499938964844,278.1499938964844,35768.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898281097412108,1.0,0.0,0.0,3.799494504928589,3.7995200157165527,9.63263119047042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10595.34765625,0.0,1704.12890625,1895.4371337890625,0.0,4213.55029296875,0.938643991947174,1.0,0.0,3.0,1.0,0.0
18103620,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9498526453971864,0.5138240456581116,0.4636913239955902,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9963776469230652,0.6016764044761658,0.5697560906410217,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8633459210395813,0.3932040631771087,0.2765209972858429,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8557347655296326,0.3824365437030792,0.3644475638866424,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7195261120796204,0.2219220250844955,1.0123108625411987,284.95147705078125,284.95001220703125,300.2403869628906,293.0480041503906,298.3638000488281,297.2122802734375,284.9513854980469,1.0,0.712195873260498,0.2865691781044006,0.2865691781044006,1.0,1.0,-4.031224250793457,0.867868185043335,3.163356065750122,-0.6628726720809937,0.9398709535598756,0.9398709535598756,0.0,157.31838989257812,163.0,73233.5625,0.0,4828.2939453125,1.0,278.1499938964844,282.753662109375,296.0508728027344,300.7484130859375,293.1499938964844,293.1499938964844,278.1499938964844,35836.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901109337806702,1.0,0.0,0.0,3.802238702774048,3.802264213562012,9.646551006881054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10596.595703125,0.0,1707.954833984375,1895.4371337890625,0.0,4215.97314453125,0.9392902255058287,1.0,0.0,3.0,1.0,0.0
18103680,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9458628296852112,0.5128738880157471,0.4629091620445251,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9943466186523438,0.6025230288505554,0.57056725025177,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8609887361526489,0.3936787545681,0.2768984735012054,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8531765341758728,0.3825266361236572,0.3646029829978943,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.71730637550354,0.2218305915594101,1.012235403060913,284.95037841796875,284.95001220703125,300.24871826171875,293.0461730957031,298.3661804199219,297.2112121582031,284.9503173828125,1.0,0.7131142616271973,0.2865065336227417,0.2865065336227417,1.0,1.0,-4.031937599182129,0.8678250312805176,3.164112567901612,-0.6630256175994873,0.9394150972366332,0.9394150972366332,0.0,159.09083557128906,166.0,73237.5,0.0,4842.70458984375,1.0,278.1499938964844,282.7521057128906,296.0485534667969,300.7467346191406,293.1499938964844,293.1499938964844,278.1499938964844,35899.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903261065483092,1.0,0.0,0.0,3.803646087646485,3.803671598434448,9.653692814026726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10596.2548828125,0.0,1710.1351318359375,1895.4371337890625,0.0,4217.81591796875,0.9396564364433287,1.0,0.0,3.0,1.0,0.0
18103740,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9420806765556335,0.5119335651397705,0.4621288180351257,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9924781322479248,0.6034322381019592,0.5714548230171204,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8588518500328064,0.3941659033298492,0.2772798538208008,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8508297204971313,0.3826164603233337,0.3647521138191223,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7152177095413208,0.2217394560575485,1.0121334791183472,284.94989013671875,284.95001220703125,300.2570495605469,293.0442810058594,298.36883544921875,297.2105712890625,284.9498596191406,1.0,0.7140008211135864,0.2864438593387604,0.2864438593387604,1.0,1.0,-4.032725811004639,0.867800772190094,3.164925336837769,-0.663175106048584,0.9391209483146667,0.9391209483146667,0.0,160.7692413330078,166.0,73238.5390625,0.0,4856.7021484375,1.0,278.1499938964844,282.7510681152344,296.046142578125,300.7444763183594,293.1499938964844,293.1499938964844,278.1499938964844,35938.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904866814613342,1.0,0.0,0.0,3.804508924484253,3.804534435272217,9.65807316788414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10595.599609375,0.0,1711.4749755859375,1895.4371337890625,0.0,4219.18994140625,0.9398807883262634,1.0,0.0,3.0,1.0,0.0
18103800,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9384557008743286,0.5110045075416565,0.4613553285598755,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9907187819480896,0.6043736338615417,0.5723829865455627,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8568795323371887,0.3946670889854431,0.2776685059070587,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8486391305923462,0.3827077150344848,0.364899218082428,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7132174968719482,0.2216503322124481,1.0120245218276978,284.94976806640625,284.95001220703125,300.2654113769531,293.04229736328125,298.37164306640625,297.2102355957031,284.94976806640625,1.0,0.7148681879043579,0.286381185054779,0.286381185054779,1.0,1.0,-4.033583641052246,0.8677940368652344,3.165789842605591,-0.663322389125824,0.9389822483062744,0.9389822483062744,0.0,162.38392639160156,169.0,73238.203125,0.0,4870.47998046875,1.0,278.1499938964844,282.7503662109375,296.04376220703125,300.74200439453125,293.1499938964844,293.1499938964844,278.1499938964844,35960.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990614116191864,1.0,0.0,0.0,3.805065393447876,3.805091142654419,9.6608994226699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10594.8251953125,0.0,1712.3216552734375,1895.4371337890625,0.0,4220.28076171875,0.94002503156662,1.0,0.0,3.0,1.0,0.0
18103860,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9349557757377625,0.510086715221405,0.4605903625488281,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9890349507331848,0.6053319573402405,0.5733327269554138,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8550350666046143,0.3951829969882965,0.2780658900737762,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8465685248374939,0.382800817489624,0.3650460541248321,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7112762331962585,0.2215637564659118,1.011917233467102,284.9498596191406,284.95001220703125,300.2737731933594,293.04022216796875,298.37457275390625,297.2100524902344,284.9498596191406,1.0,0.7157235741615295,0.2863607108592987,0.2863607108592987,1.0,1.0,-4.034502506256104,0.8679426312446594,3.166559934616089,-0.6633352637290955,0.9389761090278624,0.9389761090278624,0.0,163.9541473388672,169.0,73237.6875,0.0,4884.142578125,1.0,278.1499938964844,282.7497863769531,296.0414428710937,300.7395935058594,293.1499938964844,293.1499938964844,278.1499938964844,35971.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907221794128418,1.0,0.0,0.0,3.805498600006104,3.8055241107940674,9.663099262979813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10594.0830078125,0.0,1712.92626953125,1895.4371337890625,0.0,4221.20556640625,0.9401322603225708,1.0,0.0,3.0,1.0,0.0
18103920,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9315509796142578,0.509178638458252,0.4598333835601806,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9873968958854676,0.6062964797019958,0.5742911696434021,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8532858490943909,0.3957127034664154,0.2784721851348877,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8445860743522644,0.3828954696655273,0.3651933372020721,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7093666195869446,0.2214795351028442,1.0118155479431152,284.95001220703125,284.95001220703125,300.2821655273437,293.0380859375,298.3775939941406,297.2099609375,284.9500427246094,1.0,0.7165728807449341,0.2863402664661407,0.2863402664661407,1.0,1.0,-4.035469055175781,0.8681136965751648,3.167355298995972,-0.6633515357971191,0.9390657544136048,0.9390657544136048,0.0,165.49720764160156,172.0,73237.7421875,0.0,4897.77099609375,1.0,278.1499938964844,282.749267578125,296.0391540527344,300.7372131347656,293.1499938964844,293.1499938964844,278.1499938964844,35975.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908230304718018,1.0,0.0,0.0,3.805931568145752,3.805957078933716,9.665296829552972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10593.4482421875,0.0,1713.4755859375,1895.4371337890625,0.0,4222.068359375,0.940233826637268,1.0,0.0,3.0,1.0,0.0
18103980,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.928234875202179,0.5082802772521973,0.4590848386287689,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9857941269874572,0.6072630286216736,0.5752533078193665,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8516192436218262,0.3962573409080505,0.2788883745670318,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8426783084869385,0.3829914033412933,0.3653412163257599,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7074799537658691,0.2213975638151168,1.0117206573486328,284.9501953125,284.95001220703125,300.2905578613281,293.0358581542969,298.3806457519531,297.2099609375,284.9502258300781,1.0,0.7174184918403625,0.2863198220729828,0.2863198220729828,1.0,1.0,-4.036479949951172,0.8682971000671387,3.168182849884033,-0.6633887887001038,0.9392366409301758,0.9392366409301758,0.0,167.01922607421875,172.0,73238.7578125,0.0,4911.39892578125,1.0,278.1499938964844,282.7487487792969,296.036865234375,300.73492431640625,293.1499938964844,293.1499938964844,278.1499938964844,35973.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909213781356812,1.0,0.0,0.0,3.806418657302856,3.80644416809082,9.667771792010171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10592.9609375,0.0,1714.051025390625,1895.4371337890625,0.0,4222.90966796875,0.9403434991836548,1.0,0.0,3.0,1.0,0.0
18104040,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9249902963638306,0.5073891878128052,0.4583427011966705,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9842088222503662,0.6082276105880737,0.576214611530304,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8500136733055115,0.3968138396739959,0.2793127298355102,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8408254981040955,0.3830879032611847,0.3654894530773163,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7056282162666321,0.2213170528411865,1.0116313695907593,284.95037841796875,284.95001220703125,300.2989807128906,293.0335388183594,298.3837585449219,297.2099914550781,284.9504089355469,1.0,0.7182630896568298,0.2862993776798248,0.2862993776798248,1.0,1.0,-4.037520885467529,0.8684892058372498,3.169031381607056,-0.6634511947631836,0.9394515752792358,0.9394515752792358,0.0,168.53114318847656,175.0,73240.6953125,0.0,4925.05517578125,1.0,278.1499938964844,282.7481994628906,296.0345764160156,300.7326965332031,293.1499938964844,293.1499938964844,278.1499938964844,35970.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910234808921814,1.0,0.0,0.0,3.8069820404052734,3.807007551193237,9.670633289715624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10592.595703125,0.0,1714.703369140625,1895.4371337890625,0.0,4223.78271484375,0.9404685497283936,1.0,0.0,3.0,1.0,0.0
18104100,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9218209981918336,0.5065063834190369,0.4576079249382019,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.982637584209442,0.6091883182525635,0.5771727561950684,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.848465621471405,0.3973847329616546,0.2797469198703766,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8390222191810608,0.3831848204135895,0.3656378984451294,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7038140296936035,0.2212379574775695,1.0115479230880735,284.9505310058594,284.95001220703125,300.30743408203125,293.0311279296875,298.38690185546875,297.2100524902344,284.9505310058594,1.0,0.7191075682640076,0.2862789034843445,0.2862789034843445,1.0,1.0,-4.038591384887695,0.8686903715133667,3.169901132583618,-0.6635416150093079,0.939702808856964,0.939702808856964,0.0,170.0348663330078,175.0,73243.7265625,0.0,4938.755859375,1.0,278.1499938964844,282.7475891113281,296.0321960449219,300.73046875,293.1499938964844,293.1499938964844,278.1499938964844,35966.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911305904388428,1.0,0.0,0.0,3.807641267776489,3.807667016983032,9.67398364082328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10592.3642578125,0.0,1715.464111328125,1895.4371337890625,0.0,4224.69873046875,0.9406142234802246,1.0,0.0,3.0,1.0,0.0
18104160,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9187250137329102,0.5056303143501282,0.4568792283535003,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.981074333190918,0.6101441383361816,0.5781267881393433,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8469657301902771,0.3979678153991699,0.2801896035671234,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8372600674629211,0.3832817077636719,0.3657863736152649,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7020307779312134,0.2211597561836242,1.011468529701233,284.9506225585937,284.95001220703125,300.31591796875,293.02862548828125,298.3901062011719,297.2101135253906,284.9506530761719,1.0,0.7199527621269226,0.2862531840801239,0.2862531840801239,1.0,1.0,-4.039684295654297,0.8688808679580688,3.1708033084869385,-0.6636751294136047,0.939971923828125,0.939971923828125,0.0,171.53466796875,178.0,73247.5703125,0.0,4952.50439453125,1.0,278.1499938964844,282.7469482421875,296.0297546386719,300.7282409667969,293.1499938964844,293.1499938964844,278.1499938964844,35962.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991244614124298,1.0,0.0,0.0,3.808377981185913,3.808403491973877,9.677727348389451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10592.2236328125,0.0,1716.318603515625,1895.4371337890625,0.0,4225.673828125,0.9407771229743958,1.0,0.0,3.0,1.0,0.0
18104220,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9157072901725768,0.5047609210014343,0.4561565220355987,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9795170426368712,0.6110946536064148,0.5790758728981018,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8455104231834412,0.398563414812088,0.2806409299373626,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8355350494384766,0.3833784759044647,0.3659347295761108,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7002761960029602,0.2210822701454162,1.0113924741744995,284.9507141113281,284.95001220703125,300.32440185546875,293.0260314941406,298.3933410644531,297.210205078125,284.9507141113281,1.0,0.7207989692687988,0.2862274348735809,0.2862274348735809,1.0,1.0,-4.040796279907227,0.869076132774353,3.171720027923584,-0.6638325452804565,0.9402511715888976,0.9402511715888976,0.0,173.0321502685547,178.0,73252.1015625,0.0,4966.30419921875,1.0,278.1499938964844,282.74627685546875,296.0271911621094,300.7259826660156,293.1499938964844,293.1499938964844,278.1499938964844,35958.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913657307624816,1.0,0.0,0.0,3.809181213378906,3.80920672416687,9.681809842732036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10592.1513671875,0.0,1717.2574462890625,1895.4371337890625,0.0,4226.708984375,0.9409552216529846,1.0,0.0,3.0,1.0,0.0
18104280,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.912773370742798,0.5038975477218628,0.4554391801357269,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9779646992683412,0.6120397448539734,0.5800200700759888,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8440962433815002,0.3991705179214477,0.2811002433300018,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8338439464569092,0.3834750354290008,0.3660828769207001,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6985483169555664,0.2210053205490112,1.011318922042847,284.9507751464844,284.95001220703125,300.3329162597656,293.0233459472656,298.3965759277344,297.2103271484375,284.9507751464844,1.0,0.721646249294281,0.2862017154693603,0.2862017154693603,1.0,1.0,-4.041923999786377,0.8692763447761536,3.172647953033448,-0.664007842540741,0.940534770488739,0.940534770488739,0.0,174.52845764160156,181.0,73257.109375,0.0,4980.15380859375,1.0,278.1499938964844,282.7455444335937,296.0245666503906,300.72369384765625,293.1499938964844,293.1499938964844,278.1499938964844,35955.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914939999580384,1.0,0.0,0.0,3.8100335597991934,3.810059070587158,9.686142448117607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10592.115234375,0.0,1718.2601318359375,1895.4371337890625,0.0,4227.80517578125,0.9411446452140808,1.0,0.0,3.0,1.0,0.0
18104340,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9099319577217102,0.5030410885810852,0.4547280669212341,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9764172434806824,0.612978458404541,0.5809583067893982,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8427231311798096,0.3997912108898163,0.2815689146518707,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.832184910774231,0.3835712969303131,0.3662307560443878,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6968470215797424,0.2209288924932479,1.0112477540969849,284.9508056640625,284.95001220703125,300.3414306640625,293.0205383300781,298.3998718261719,297.2104187011719,284.9508056640625,1.0,0.722494900226593,0.2861759960651397,0.2861759960651397,1.0,1.0,-4.043069839477539,0.8694817423820496,3.173588275909424,-0.6641981601715088,0.9408200979232788,0.9408200979232788,0.0,176.02378845214844,181.0,73262.5390625,0.0,4994.0595703125,1.0,278.1499938964844,282.74481201171875,296.0218200683594,300.7212829589844,293.1499938964844,293.1499938964844,278.1499938964844,35952.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991628646850586,1.0,0.0,0.0,3.8109304904937744,3.8109560012817374,9.690704700915376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10592.103515625,0.0,1719.32275390625,1895.4371337890625,0.0,4228.9560546875,0.9413446187973022,1.0,0.0,3.0,1.0,0.0
18104400,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9071892499923706,0.5021900534629822,0.454021692276001,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9748748540878296,0.6139118671417236,0.5818917155265808,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8413869738578796,0.4004224836826324,0.2820449471473694,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8305553197860718,0.3836672902107239,0.3663783967494964,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6951708793640137,0.2208528071641922,1.0111782550811768,284.9508056640625,284.95001220703125,300.3500061035156,293.0176086425781,298.4031677246094,297.2105407714844,284.9508361816406,1.0,0.7233445644378662,0.2861502468585968,0.2861502468585968,1.0,1.0,-4.044229030609131,0.8696907758712769,3.1745381355285645,-0.6643969416618347,0.9411043524742126,0.9411043524742126,0.0,177.51898193359375,184.0,73268.140625,0.0,5008.01220703125,1.0,278.1499938964844,282.7440490722656,296.0189819335937,300.71881103515625,293.1499938964844,293.1499938964844,278.1499938964844,35951.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917700290679932,1.0,0.0,0.0,3.811851739883423,3.811877489089966,9.69539087236626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10592.0859375,0.0,1720.4193115234375,1895.4371337890625,0.0,4230.16357421875,0.9415504336357116,1.0,0.0,3.0,1.0,0.0
18104460,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.910103440284729,0.5037133693695068,0.4543429315090179,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9783331155776978,0.6172587275505066,0.5839095711708069,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.8447721600532532,0.4035095572471618,0.2833459079265594,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.8335357904434204,0.3862403035163879,0.3676437735557556,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.6984889507293701,0.2233463823795318,1.0165923833847046,284.9618530273437,284.95001220703125,300.358642578125,293.0144958496094,298.4218444824219,297.23443603515625,284.96319580078125,1.0,0.7251118421554565,0.2861199378967285,0.2861199378967285,1.0,1.0,-4.059674739837647,0.8736278414726257,3.186046838760376,-0.6668221950531006,0.9499011039733888,0.9499011039733888,0.0,176.26976013183594,184.0,73494.640625,0.0,5047.79345703125,1.0,278.1499938964844,282.7508239746094,296.01641845703125,300.7211303710937,293.1499938964844,293.1499938964844,278.1499938964844,35706.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919772744178772,1.0,0.0,0.0,3.816817045211792,3.816842794418335,9.720664593260151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10619.138671875,0.0,1724.5078125,1895.4371337890625,0.0,4231.93359375,0.942686915397644,1.0,0.0,3.0,1.0,0.0
18104520,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9149200916290284,0.5045437812805176,0.4552133977413177,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9831650257110596,0.6199867725372314,0.5865665674209595,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8497831225395203,0.4059945940971374,0.285145491361618,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8381075859069824,0.3882395625114441,0.3696138858795166,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.7037606239318848,0.2253710925579071,1.0258835554122925,284.9759216308594,284.95001220703125,300.367431640625,293.01104736328125,298.4358215332031,297.25177001953125,284.97662353515625,1.0,0.7278465628623962,0.2860896289348602,0.2860896289348602,1.0,1.0,-4.084621429443359,0.8800030946731567,3.204618215560913,-0.6698466539382935,0.9659063220024108,0.9659063220024108,0.0,174.5465850830078,187.0,73938.796875,0.0,5114.52880859375,1.0,278.1499938964844,282.7551574707031,296.0165100097656,300.7430725097656,293.1499938964844,293.1499938964844,278.1499938964844,35104.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926702976226808,1.0,0.0,0.0,3.8374154567718506,3.8374412059783936,9.825868119150982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10683.29296875,0.0,1744.8016357421875,1895.4371337890625,0.0,4237.84814453125,0.9469187259674072,1.0,0.0,3.0,1.0,0.0
18104580,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9165052175521852,0.5048694014549255,0.4556887149810791,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9852354526519777,0.6222306489944458,0.5888521671295166,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8522136211395264,0.4080027937889099,0.2866755425930023,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8401803970336914,0.3897574841976166,0.3712288439273834,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7065330743789673,0.2269510626792907,1.0337810516357422,284.9807434082031,284.95001220703125,300.3763427734375,293.00732421875,298.4460754394531,297.2631530761719,284.98095703125,1.0,0.7307353019714355,0.2860593199729919,0.2860593199729919,1.0,1.0,-4.105374336242676,0.8852784633636475,3.220095634460449,-0.6723112463951111,0.978751540184021,0.978751540184021,0.0,174.5360870361328,187.0,74358.140625,0.0,5180.5869140625,1.0,278.1499938964844,282.7521667480469,296.0174255371094,300.7715148925781,293.1499938964844,293.1499938964844,278.1499938964844,34796.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939241409301758,1.0,0.0,0.0,3.8622560501098633,3.862282037734986,9.953490689440514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10743.041015625,0.0,1772.8548583984375,1895.4371337890625,0.0,4248.53271484375,0.9522438049316406,1.0,0.0,3.0,1.0,0.0
18104640,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9157018065452576,0.5048739910125732,0.4558517336845398,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9854209423065186,0.6241387724876404,0.5908116698265076,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8527255654335022,0.4096882343292236,0.28797048330307,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.840392529964447,0.3909325003623962,0.3725133538246155,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7074072957038879,0.2281881421804428,1.0401825904846191,284.9800720214844,284.95001220703125,300.3853759765625,293.0032958984375,298.453857421875,297.2703857421875,284.98004150390625,1.0,0.7335608005523682,0.2860290110111236,0.2860290110111236,1.0,1.0,-4.122056484222412,0.8894931077957153,3.2325632572174072,-0.6743084788322449,0.988566279411316,0.988566279411316,0.0,175.67181396484375,190.0,74726.5,0.0,5242.19970703125,1.0,278.1499938964844,282.7455749511719,296.0167236328125,300.79718017578125,293.1499938964844,293.1499938964844,278.1499938964844,34703.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954491853713988,1.0,0.0,0.0,3.887242794036865,3.8872690200805664,1.0082694643642751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10794.6357421875,0.0,1803.1439208984373,1895.4371337890625,0.0,4261.49951171875,0.9577720761299132,1.0,0.0,3.0,1.0,0.0
18104700,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.9135223627090454,0.5046733021736145,0.4558087289333343,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9845101833343506,0.6258133053779602,0.592533528804779,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.852098822593689,0.4111566543579101,0.2890994548797607,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8394927382469177,0.39186492562294,0.3735509812831878,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.7071051597595215,0.2291630655527115,1.0453609228134155,284.9766845703125,284.95001220703125,300.39453125,292.9989624023437,298.4599914550781,297.2748107910156,284.9765319824219,1.0,0.736229658126831,0.2859987020492553,0.2859987020492553,1.0,1.0,-4.135604381561279,0.8928925395011902,3.2427120208740234,-0.6759511828422546,0.995801031589508,0.995801031589508,0.0,177.44854736328125,190.0,75041.84375,0.0,5298.6240234375,1.0,278.1499938964844,282.737548828125,296.0138854980469,300.8173828125,293.1499938964844,293.1499938964844,278.1499938964844,34739.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970262050628662,1.0,0.0,0.0,3.9105417728424072,3.910568237304688,1.0203922329310444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10837.8623046875,0.0,1832.7088623046875,1895.4371337890625,0.0,4274.87451171875,0.963025450706482,1.0,0.0,3.0,1.0,0.0
18104760,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.9106913805007936,0.504345715045929,0.4556343555450439,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.9830241799354552,0.6273309588432312,0.5940905213356018,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.8508918285369873,0.412485808134079,0.2901176512241363,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.8380191326141357,0.3926332592964172,0.3744150996208191,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.7061499953269958,0.2299469262361526,1.0496087074279783,284.97235107421875,284.95001220703125,300.4038391113281,292.994384765625,298.4649658203125,297.2773132324219,284.97216796875,1.0,0.7387149930000305,0.2856773436069488,0.2856773436069488,1.0,1.0,-4.146876811981201,0.8947176933288574,3.252159357070923,-0.6783191561698914,1.0,1.0,0.0,179.5322723388672,193.0,75308.3046875,0.0,5350.142578125,1.0,278.1499938964844,282.7294616699219,296.0093688964844,300.83233642578125,293.1499938964844,293.1499938964844,278.1499938964844,34854.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985361099243164,1.0,0.0,0.0,3.931275606155396,3.931302309036255,1.0312412541679803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10873.50390625,0.0,1859.9677734375,1895.4371337890625,0.0,4287.64697265625,0.9677485823631288,1.0,0.0,3.0,1.0,0.0
18104820,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.9076483249664308,0.5039436221122742,0.4553759396076202,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.9812729358673096,0.6287453174591064,0.5955315232276917,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8494406938552856,0.4137288630008697,0.2910619974136352,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8362958431243896,0.3932919800281524,0.3751563727855682,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.7048621773719788,0.2305910140275955,1.0531426668167114,284.9696655273437,284.95001220703125,300.4132385253906,292.9895324707031,298.4692687988281,297.2785949707031,284.9696350097656,1.0,0.7410145401954651,0.2853559553623199,0.2853559553623199,1.0,1.0,-4.156478404998779,0.8960381150245667,3.2604401111602783,-0.6805714964866638,1.0,1.0,0.0,181.72625732421875,193.0,75511.53125,0.0,5397.2158203125,1.0,278.1499938964844,282.7237243652344,296.00360107421875,300.84185791015625,293.1499938964844,293.1499938964844,278.1499938964844,35104.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999057054519652,1.0,0.0,0.0,3.9464361667633057,3.946463108062744,1.0392103604317526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10899.2138671875,0.0,1881.4085693359373,1895.4371337890625,0.0,4299.205078125,0.9713022112846376,1.0,0.0,3.0,1.0,0.0
18104880,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.904668629169464,0.5035082101821899,0.4550715982913971,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.9794602394104004,0.6300998330116272,0.5968983173370361,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.8479579091072083,0.4149276912212372,0.2919625043869018,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.8345282673835754,0.3938845098018646,0.3758167922496795,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.7034532427787781,0.2311385422945022,1.0561550855636597,284.9688415527344,284.95001220703125,300.4227294921875,292.9844055175781,298.47314453125,297.27911376953125,284.9688720703125,1.0,0.7431477904319763,0.285034567117691,0.285034567117691,1.0,1.0,-4.164926528930664,0.897056519985199,3.2678701877593994,-0.6827001571655273,1.0,1.0,0.0,183.9083251953125,196.0,75673.703125,0.0,5440.60302734375,1.0,278.1499938964844,282.7200927734375,295.9999389648437,300.8482971191406,293.1499938964844,293.1499938964844,278.1499938964844,35308.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9578795433044434,3.957906484603882,1.0452457672727178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10920.384765625,0.0,1897.82275390625,1895.4371337890625,0.0,4300.0,0.9740246534347534,1.0,0.0,3.0,1.0,0.0
18104940,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.9018839597702026,0.5030584335327148,0.4547448754310608,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.9776971936225892,0.6314172744750977,0.5982183814048767,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.8465526700019836,0.4161055386066437,0.2928393483161926,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.8328227400779724,0.394436776638031,0.3764257729053497,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.7020413279533386,0.2316187769174575,1.0587925910949707,284.9690856933594,284.95001220703125,300.4323425292969,292.97906494140625,298.4768371582031,297.2792358398437,284.9691772460937,1.0,0.7451397776603699,0.2847132086753845,0.2847132086753845,1.0,1.0,-4.172595024108887,0.8978700041770935,3.2747249603271484,-0.6847461462020874,1.0,1.0,0.0,186.01670837402344,196.0,75806.4453125,0.0,5481.04296875,1.0,278.1499938964844,282.7177734375,295.9986572265625,300.85528564453125,293.1499938964844,293.1499938964844,278.1499938964844,35465.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9666998386383057,3.9667270183563232,1.049909769790247e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10938.2490234375,0.0,1910.5394287109373,1895.4371337890625,0.0,4300.0,0.976122796535492,1.0,0.0,3.0,1.0,0.0
18105000,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.8992608189582825,0.5026038885116577,0.4544071555137634,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.9760261178016664,0.6327114105224609,0.5995078682899475,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8452617526054382,0.4172761738300323,0.2937045693397522,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8312166929244995,0.3949652314186096,0.3770022988319397,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.7006780505180359,0.2320531606674194,1.0611670017242432,284.9702453613281,284.95001220703125,300.44207763671875,292.9734802246094,298.4804077148437,297.27911376953125,284.97039794921875,1.0,0.7470185160636902,0.2843918204307556,0.2843918204307556,1.0,1.0,-4.179739475250244,0.8985452055931091,3.2811944484710693,-0.6867376565933228,1.0,1.0,0.0,188.03414916992188,199.0,75917.609375,0.0,5519.22900390625,1.0,278.1499938964844,282.71649169921875,295.99761962890625,300.8617248535156,293.1499938964844,293.1499938964844,278.1499938964844,35588.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9735336303710938,3.9735608100891113,1.0535304681980051e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10953.244140625,0.0,1920.430908203125,1895.4371337890625,0.0,4300.0,0.9777483344078064,1.0,0.0,3.0,1.0,0.0
