time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105060,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8967833518981934,0.5021497011184692,0.4540644288063049,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.9744600653648376,0.6339893937110901,0.6007753610610962,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8440932035446167,0.4184473752975464,0.2945649623870849,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8297189474105835,0.3954789340496063,0.3775571584701538,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.6993829011917114,0.2324544936418533,1.0633467435836792,284.97216796875,284.95001220703125,300.4518737792969,292.9676513671875,298.4839172363281,297.27886962890625,284.97235107421875,1.0,0.7488040924072266,0.28422811627388,0.28422811627388,1.0,1.0,-4.186511993408203,0.899657130241394,3.2868547439575195,-0.6881563067436218,1.0,1.0,0.0,189.9589385986328,199.0,76012.0859375,0.0,5555.62353515625,1.0,278.1499938964844,282.7160339355469,295.99627685546875,300.8669738769531,293.1499938964844,293.1499938964844,278.1499938964844,35682.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9787869453430176,3.978814125061035,1.0563179557721014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10965.8798828125,0.0,1928.057861328125,1895.4371337890625,0.0,4300.0,0.9789978861808776,1.0,0.0,3.0,1.0,0.0
18105120,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.8944422006607056,0.5016990900039673,0.4537208080291748,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9729958772659302,0.635256290435791,0.6020275950431824,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.8430399298667908,0.4196244478225708,0.2954256236553192,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.8283237814903259,0.3959846198558807,0.3780988454818725,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.698160707950592,0.2328335344791412,1.0653917789459229,284.97467041015625,284.95001220703125,300.4617614746094,292.9616394042969,298.4874572753906,297.278564453125,284.9748840332031,1.0,0.750518262386322,0.284064382314682,0.284064382314682,1.0,1.0,-4.193038463592529,0.9007408022880554,3.292297840118408,-0.6895133852958679,1.0,1.0,0.0,191.8002319335937,202.0,76094.3671875,0.0,5590.70654296875,1.0,278.1499938964844,282.7162170410156,295.99444580078125,300.8709411621094,293.1499938964844,293.1499938964844,278.1499938964844,35755.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.982856035232544,3.9828832149505615,1.0584795973045402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10976.7255859375,0.0,1933.9791259765625,1895.4371337890625,0.0,4300.0,0.9799656867980956,1.0,0.0,3.0,1.0,0.0
18105180,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8922256827354431,0.5012534856796265,0.4533784985542297,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.971626341342926,0.6365142464637756,0.6032674312591553,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8420922160148621,0.4208103716373443,0.2962893843650818,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8270221948623657,0.3964852094650268,0.3786313533782959,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.6970086097717285,0.2331956028938293,1.0673328638076782,284.9776916503906,284.95001220703125,300.4717712402344,292.95538330078125,298.49102783203125,297.2782287597656,284.9779357910156,1.0,0.7521737217903137,0.2839006781578064,0.2839006781578064,1.0,1.0,-4.1993842124938965,0.901776134967804,3.297607898712158,-0.6908523440361023,1.0,1.0,0.0,193.5663452148437,202.0,76166.84375,0.0,5624.7421875,1.0,278.1499938964844,282.71697998046875,295.9921569824219,300.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,35811.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.985954523086548,3.985981941223145,1.060127146956802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10986.10546875,0.0,1938.49658203125,1895.4371337890625,0.0,4300.0,0.9807026982307434,1.0,0.0,3.0,1.0,0.0
18105240,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8901086449623108,0.500813364982605,0.4530389010906219,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.970330536365509,0.6377653479576111,0.6044982671737671,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8412284851074219,0.4220064580440521,0.2971581816673279,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8257943391799927,0.3969833254814148,0.3791586458683014,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6959143877029419,0.2335467487573623,1.0692063570022583,284.9810791015625,284.95001220703125,300.4818115234375,292.948974609375,298.4945983886719,297.2779235839844,284.9813537597656,1.0,0.7537885308265686,0.2837369441986084,0.2837369441986084,1.0,1.0,-4.205618858337402,0.9027813673019408,3.302837371826172,-0.6921811103820801,1.0,1.0,0.0,195.2769012451172,205.0,76232.59375,0.0,5658.10107421875,1.0,278.1499938964844,282.71807861328125,295.989501953125,300.8756103515625,293.1499938964844,293.1499938964844,278.1499938964844,35854.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9883837699890137,3.9884111881256095,1.061419652614859e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10994.46484375,0.0,1942.0428466796875,1895.4371337890625,0.0,4300.0,0.9812804460525512,1.0,0.0,3.0,1.0,0.0
18105300,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8880837559700012,0.5003792643547058,0.4527028203010559,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9691032767295836,0.6390093564987183,0.6057202219963074,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8404427766799927,0.4232143759727478,0.2980334162712097,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8246338367462158,0.397479385137558,0.3796816766262054,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6948738694190979,0.2338881194591522,1.0710203647613523,284.9848022460937,284.95001220703125,300.4919738769531,292.9423522949219,298.49822998046875,297.2776184082031,284.9850769042969,1.0,0.755366861820221,0.2835732400417328,0.2835732400417328,1.0,1.0,-4.211759090423584,0.9037608504295348,3.3079984188079834,-0.6935012936592102,1.0,1.0,0.0,196.93605041503903,205.0,76292.3515625,0.0,5690.86474609375,1.0,278.1499938964844,282.7195129394531,295.9864501953125,300.87664794921875,293.1499938964844,293.1499938964844,278.1499938964844,35887.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99021053314209,3.990237951278688,1.0623922435115674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11001.90234375,0.0,1944.712646484375,1895.4371337890625,0.0,4300.0,0.9817149043083192,1.0,0.0,3.0,1.0,0.0
18105360,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8861305713653564,0.4999507367610931,0.4523704648017883,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.967926263809204,0.6402469277381897,0.6069347262382507,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8397172093391418,0.4244339764118194,0.2989156246185303,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.823523998260498,0.3979741334915161,0.3802019357681274,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6938748359680176,0.2342226356267929,1.0727932453155518,284.98876953125,284.95001220703125,300.5021667480469,292.935546875,298.5019226074219,297.27734375,284.9890441894531,1.0,0.7569200992584229,0.2834017872810364,0.2834017872810364,1.0,1.0,-4.21783971786499,0.9046968221664428,3.3131425380706787,-0.694843053817749,1.0,1.0,0.0,198.5594177246093,208.0,76347.8984375,0.0,5723.25537109375,1.0,278.1499938964844,282.7212219238281,295.9831237792969,300.8770751953125,293.1499938964844,293.1499938964844,278.1499938964844,35912.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.991622447967529,3.991650104522705,1.0631442819430958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11008.689453125,0.0,1946.7779541015625,1895.4371337890625,0.0,4300.0,0.9820507168769836,1.0,0.0,3.0,1.0,0.0
18105420,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8842375874519348,0.4995274841785431,0.4520420432090759,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.966789186000824,0.6414778232574463,0.608142077922821,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8390420079231262,0.4256656169891357,0.2998053431510925,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8224552273750305,0.3984675705432892,0.3807199001312256,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6929099559783936,0.2345512807369232,1.0745327472686768,284.9928894042969,284.95001220703125,300.512451171875,292.9285888671875,298.5056457519531,297.277099609375,284.9931640625,1.0,0.7584534883499146,0.2832303047180176,0.2832303047180176,1.0,1.0,-4.223872661590576,0.9056172370910645,3.3182551860809326,-0.6961831450462341,1.0,1.0,0.0,200.15530395507807,208.0,76400.09375,0.0,5755.37451171875,1.0,278.1499938964844,282.7230529785156,295.97955322265625,300.87701416015625,293.1499938964844,293.1499938964844,278.1499938964844,35932.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.992711544036865,3.992739200592041,1.063724539562827e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11014.94921875,0.0,1948.371826171875,1895.4371337890625,0.0,4300.0,0.9823097586631776,1.0,0.0,3.0,1.0,0.0
18105480,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8823928833007812,0.4991087019443512,0.4517170786857605,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.965681254863739,0.6427025198936462,0.6093429327011108,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8384062647819519,0.4269081950187683,0.3007021248340606,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.821417510509491,0.3989596366882324,0.3812359869480133,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6919715404510498,0.2348751872777938,1.0762462615966797,284.99713134765625,284.95001220703125,300.5227966308594,292.9214782714844,298.5093994140625,297.2768859863281,284.9974060058594,1.0,0.7599723935127258,0.2830588519573211,0.2830588519573211,1.0,1.0,-4.229869842529297,0.9065268635749816,3.323343276977539,-0.697520911693573,1.0,1.0,0.0,201.73252868652344,211.0,76449.7890625,0.0,5787.32421875,1.0,278.1499938964844,282.7250366210937,295.97576904296875,300.8765563964844,293.1499938964844,293.1499938964844,278.1499938964844,35948.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.993572473526001,3.9935998916625977,1.0641832659530337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11020.8115234375,0.0,1949.63232421875,1895.4371337890625,0.0,4300.0,0.982514500617981,1.0,0.0,3.0,1.0,0.0
18105540,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8805938959121704,0.4986948072910309,0.4513960778713226,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9645998477935792,0.6439194679260254,0.6105360388755798,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8378086686134338,0.4281637668609619,0.3016074299812317,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.820408046245575,0.3994498550891876,0.3817498087882995,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6910569071769714,0.2351938188076019,1.0779322385787964,285.00146484375,284.95001220703125,300.533203125,292.9142150878906,298.5132141113281,297.2767028808594,285.00177001953125,1.0,0.7614772915840149,0.2828873991966247,0.2828873991966247,1.0,1.0,-4.235829830169678,0.9074252247810364,3.328404664993286,-0.6988560557365417,1.0,1.0,0.0,203.29251098632807,211.0,76497.0546875,0.0,5819.10498046875,1.0,278.1499938964844,282.72711181640625,295.9718017578125,300.87567138671875,293.1499938964844,293.1499938964844,278.1499938964844,35959.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.994218826293945,3.994246244430542,1.0645277370713302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11026.2822265625,0.0,1950.5789794921875,1895.4371337890625,0.0,4300.0,0.9826682209968568,1.0,0.0,3.0,1.0,0.0
18105600,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8788304924964905,0.498284637928009,0.4510781764984131,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9635359644889832,0.6451296806335449,0.6117226481437683,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8372393846511841,0.4294300079345703,0.3025198876857757,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8194184899330139,0.3999383449554443,0.382261723279953,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6901600360870361,0.2355083227157592,1.0795975923538208,285.005859375,284.95001220703125,300.54364013671875,292.9068298339844,298.5170288085937,297.2765197753906,285.00616455078125,1.0,0.7629725337028503,0.2827159464359283,0.2827159464359283,1.0,1.0,-4.241761684417725,0.9083147644996644,3.333446979522705,-0.7001895308494568,1.0,1.0,0.0,204.8429107666016,214.0,76542.640625,0.0,5850.8046875,1.0,278.1499938964844,282.729248046875,295.9676513671875,300.8745422363281,293.1499938964844,293.1499938964844,278.1499938964844,35968.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.994732618331909,3.994760274887085,1.0648017223502393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11031.4814453125,0.0,1951.3321533203125,1895.4371337890625,0.0,4300.0,0.982790470123291,1.0,0.0,3.0,1.0,0.0
18105660,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.877101719379425,0.4978785216808319,0.4507638216018677,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9624881744384766,0.6463316082954407,0.6129012107849121,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8366984724998474,0.4307090938091278,0.3034409582614898,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8184473514556885,0.4004244804382324,0.3827712535858154,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6892791986465454,0.2358179539442062,1.0812393426895142,285.01031494140625,284.95001220703125,300.5541381835937,292.8992919921875,298.5209045410156,297.2763671875,285.0106201171875,1.0,0.7644578814506531,0.2825373709201813,0.2825373709201813,1.0,1.0,-4.247661113739014,0.9091699123382568,3.3384909629821777,-0.7015450596809387,1.0,1.0,0.0,206.384033203125,214.0,76586.515625,0.0,5882.40673828125,1.0,278.1499938964844,282.7314147949219,295.9633483886719,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,35975.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995117902755737,3.995145320892334,1.0650070407791643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11036.3974609375,0.0,1951.8966064453125,1895.4371337890625,0.0,4300.0,0.982882022857666,1.0,0.0,3.0,1.0,0.0
18105720,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8754013776779175,0.4974755346775055,0.4504521489143371,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9614514708518982,0.6475263237953186,0.6140730381011963,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8361796140670776,0.4319986999034881,0.3043692409992218,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8174895644187927,0.4009084701538086,0.3832786679267883,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6884110569953918,0.2361236065626144,1.082862377166748,285.0147705078125,284.95001220703125,300.564697265625,292.89166259765625,298.5247802734375,297.2762145996094,285.0150756835937,1.0,0.7659358978271484,0.2823587954044342,0.2823587954044342,1.0,1.0,-4.253533363342285,0.9100149273872375,3.3435184955596924,-0.7029007077217102,1.0,1.0,0.0,207.9205017089844,217.0,76629.1640625,0.0,5913.966796875,1.0,278.1499938964844,282.7336120605469,295.9589233398437,300.8714294433594,293.1499938964844,293.1499938964844,278.1499938964844,35981.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995424270629883,3.99545168876648,1.0651704087649705e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11041.111328125,0.0,1952.345703125,1895.4371337890625,0.0,4300.0,0.9829549193382264,1.0,0.0,3.0,1.0,0.0
18105780,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.873729407787323,0.497076153755188,0.4501436948776245,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9604246616363524,0.6487115621566772,0.6152360439300537,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8356840014457703,0.4333017468452453,0.3053066730499267,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8165441155433655,0.401389479637146,0.3837832510471344,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.6875541806221008,0.2364242076873779,1.0844621658325195,285.01922607421875,284.95001220703125,300.5752868652344,292.8839111328125,298.5286865234375,297.2760925292969,285.01953125,1.0,0.7674057483673096,0.2821802496910095,0.2821802496910095,1.0,1.0,-4.259372234344482,0.9108497500419616,3.348522663116455,-0.7042537927627563,1.0,1.0,0.0,209.4520263671875,217.0,76670.46875,0.0,5945.455078125,1.0,278.1499938964844,282.73583984375,295.9543762207031,300.8695373535156,293.1499938964844,293.1499938964844,278.1499938964844,35985.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995652675628662,3.995680093765259,1.0652921673681703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11045.6005859375,0.0,1952.6805419921875,1895.4371337890625,0.0,4300.0,0.9830092191696168,1.0,0.0,3.0,1.0,0.0
18105840,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8720815181732178,0.4966793060302734,0.4498375654220581,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9594051241874696,0.6498894691467285,0.6163921356201172,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8352063298225403,0.4346148371696472,0.3062510788440704,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8156078457832336,0.40186807513237,0.384285569190979,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.6867069005966187,0.236721009016037,1.0860446691513062,285.023681640625,284.95001220703125,300.5858764648437,292.8760681152344,298.5326232910156,297.2759704589844,285.02398681640625,1.0,0.7688695192337036,0.2820016741752624,0.2820016741752624,1.0,1.0,-4.2651848793029785,0.9116761684417723,3.353508949279785,-0.7056052088737488,1.0,1.0,0.0,210.9818572998047,220.0,76710.8671875,0.0,5976.92138671875,1.0,278.1499938964844,282.738037109375,295.9497375488281,300.86749267578125,293.1499938964844,293.1499938964844,278.1499938964844,35988.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995836734771729,3.995864152908325,1.065390279109124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11049.9365234375,0.0,1952.9503173828125,1895.4371337890625,0.0,4300.0,0.9830530285835266,1.0,0.0,3.0,1.0,0.0
18105900,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8704579472541809,0.4962853491306305,0.4495340585708618,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.958392322063446,0.6510581970214844,0.6175395846366882,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8347479701042175,0.4359404444694519,0.3072040677070617,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8146801590919495,0.4023435711860657,0.3847850263118744,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.6858685612678528,0.2370130717754364,1.0876057147979736,285.02813720703125,284.95001220703125,300.5965270996094,292.8681640625,298.5365600585937,297.27587890625,285.0284423828125,1.0,0.7703264355659485,0.2818230986595154,0.2818230986595154,1.0,1.0,-4.270965576171875,0.9124927520751952,3.35847282409668,-0.7069541215896606,1.0,1.0,0.0,212.5093536376953,220.0,76750.2265625,0.0,6008.33837890625,1.0,278.1499938964844,282.740234375,295.9449768066406,300.8652648925781,293.1499938964844,293.1499938964844,278.1499938964844,35991.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9959752559661865,3.9960029125213614,1.0654641755536431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11054.0986328125,0.0,1953.1536865234373,1895.4371337890625,0.0,4300.0,0.9830859899520874,1.0,0.0,3.0,1.0,0.0
18105960,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8688570857048035,0.4958939254283905,0.4492328763008117,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.957385241985321,0.6522181034088135,0.6186789274215698,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8343070149421692,0.4372775554656982,0.3081650137901306,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8137595653533936,0.4028160572052002,0.3852816522121429,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.6850382685661316,0.237300768494606,1.0891470909118652,285.0325622558594,284.95001220703125,300.6072082519531,292.8601379394531,298.5404968261719,297.2757568359375,285.0328674316406,1.0,0.7717770338058472,0.2816364169120788,0.2816364169120788,1.0,1.0,-4.276715278625488,0.9132720232009888,3.363443374633789,-0.7083285450935364,1.0,1.0,0.0,214.0356292724609,223.0,76788.71875,0.0,6039.7197265625,1.0,278.1499938964844,282.742431640625,295.94012451171875,300.8628845214844,293.1499938964844,293.1499938964844,278.1499938964844,35993.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996082782745361,3.996110439300537,1.0655215874066926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11058.1162109375,0.0,1953.311279296875,1895.4371337890625,0.0,4300.0,0.983111560344696,1.0,0.0,3.0,1.0,0.0
18106020,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8672783374786377,0.4955050051212311,0.4489339888095855,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9563831090927124,0.6533684134483337,0.6198093295097351,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8338832259178162,0.4386268854141235,0.3091344535350799,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8128451108932495,0.4032851755619049,0.3857752084732055,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.6842154264450073,0.2375837564468383,1.0906676054000854,285.0369567871094,284.95001220703125,300.6178894042969,292.8520812988281,298.5444641113281,297.2756652832031,285.0372314453125,1.0,0.7732211947441101,0.2814497649669647,0.2814497649669647,1.0,1.0,-4.2824320793151855,0.9140393137931824,3.368392944335937,-0.7097023129463196,1.0,1.0,0.0,215.56085205078125,223.0,76826.3671875,0.0,6071.0556640625,1.0,278.1499938964844,282.7445678710937,295.9352111816406,300.8603515625,293.1499938964844,293.1499938964844,278.1499938964844,35994.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9961655139923096,3.996192932128906,1.0655655842128908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11061.9921875,0.0,1953.432373046875,1895.4371337890625,0.0,4300.0,0.9831311702728271,1.0,0.0,3.0,1.0,0.0
18106080,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8657203316688538,0.4951183795928955,0.4486372172832489,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9553850293159484,0.654509425163269,0.620931088924408,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8334750533103943,0.4399876892566681,0.3101118505001068,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8119354844093323,0.4037511050701141,0.3862657845020294,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.6833992600440979,0.2378623485565185,1.0921683311462402,285.0412902832031,284.95001220703125,300.6285705566406,292.8439636230469,298.5484313964844,297.27557373046875,285.0415954589844,1.0,0.7746592164039612,0.2812630832195282,0.2812630832195282,1.0,1.0,-4.288116455078125,0.9147967100143432,3.373319864273072,-0.7110733985900879,1.0,1.0,0.0,217.08590698242188,226.0,76863.2890625,0.0,6102.35546875,1.0,278.1499938964844,282.7467041015625,295.93023681640625,300.85772705078125,293.1499938964844,293.1499938964844,278.1499938964844,35995.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996229887008667,3.996257305145264,1.0655999176378828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11065.7470703125,0.0,1953.5269775390625,1895.4371337890625,0.0,4300.0,0.9831464886665344,1.0,0.0,3.0,1.0,0.0
18106140,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8641826510429382,0.4947336316108703,0.4483422636985779,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.954391360282898,0.6556418538093567,0.6220449209213257,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8330817222595215,0.441359132528305,0.3110966086387634,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.811030387878418,0.4042139649391174,0.3867535293102264,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.682590126991272,0.2381368726491928,1.0936509370803833,285.0456237792969,284.95001220703125,300.6392822265625,292.8358154296875,298.55242919921875,297.2754821777344,285.0459289550781,1.0,0.7760916352272034,0.281076431274414,0.281076431274414,1.0,1.0,-4.293771266937256,0.9155449271202089,3.378226518630981,-0.7124423384666443,1.0,1.0,0.0,218.61085510253903,226.0,76899.5625,0.0,6133.62744140625,1.0,278.1499938964844,282.74884033203125,295.9252014160156,300.85498046875,293.1499938964844,293.1499938964844,278.1499938964844,35996.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996280431747437,3.996308088302612,1.0656269751052605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11069.3955078125,0.0,1953.6011962890625,1895.4371337890625,0.0,4300.0,0.983158528804779,1.0,0.0,3.0,1.0,0.0
18106200,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8626648783683777,0.4943506121635437,0.448048859834671,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9534024596214294,0.6567663550376892,0.6231513023376465,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8327023983001709,0.4427402913570404,0.312088131904602,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8101294636726379,0.4046739935874939,0.3872386813163757,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.6817882061004639,0.2384076863527298,1.0951170921325684,285.0499267578125,284.95001220703125,300.6499938964844,292.82763671875,298.556396484375,297.275390625,285.0502014160156,1.0,0.7775187492370605,0.2808897495269775,0.2808897495269775,1.0,1.0,-4.299398899078369,0.9162845611572266,3.3831143379211426,-0.7138091921806335,1.0,1.0,0.0,220.13580322265625,229.0,76935.265625,0.0,6164.88037109375,1.0,278.1499938964844,282.7509155273437,295.9201354980469,300.8521423339844,293.1499938964844,293.1499938964844,278.1499938964844,35997.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996321201324463,3.99634861946106,1.0656486892912651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11072.951171875,0.0,1953.6607666015625,1895.4371337890625,0.0,4300.0,0.9831682443618774,1.0,0.0,3.0,1.0,0.0
18106260,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8611671328544617,0.4939696788787842,0.4477574229240417,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9524171948432922,0.6578802466392517,0.6242479085922241,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8323387503623962,0.4441341161727905,0.313088446855545,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8092317581176758,0.4051302671432495,0.3877203464508056,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.6809923052787781,0.2386736720800399,1.0965616703033447,285.0541687011719,284.95001220703125,300.66070556640625,292.8194274902344,298.5603942871094,297.2752990722656,285.0544738769531,1.0,0.7789393067359924,0.2806950211524963,0.2806950211524963,1.0,1.0,-4.304990291595459,0.91698557138443,3.388004779815674,-0.715200662612915,1.0,1.0,0.0,221.66021728515625,229.0,76970.296875,0.0,6196.0771484375,1.0,278.1499938964844,282.75299072265625,295.9150085449219,300.8492431640625,293.1499938964844,293.1499938964844,278.1499938964844,35998.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996351480484009,3.996379137039185,1.0656648328222218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11076.3994140625,0.0,1953.7054443359373,1895.4371337890625,0.0,4300.0,0.9831754565238952,1.0,0.0,3.0,1.0,0.0
18106320,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.859688401222229,0.4935904145240783,0.4474675059318542,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9514361023902892,0.6589855551719666,0.6253365278244019,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8319885730743408,0.4455380439758301,0.3140957951545715,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8083369731903076,0.4055835306644439,0.3881992101669311,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.6802030205726624,0.2389358431100845,1.097989201545715,285.05841064453125,284.95001220703125,300.6714172363281,292.8111877441406,298.5643615722656,297.27520751953125,285.0586853027344,1.0,0.7803544402122498,0.2805003225803375,0.2805003225803375,1.0,1.0,-4.310552597045898,0.9176756143569946,3.3928768634796143,-0.7165918946266174,1.0,1.0,0.0,223.184799194336,232.0,77004.828125,0.0,6227.248046875,1.0,278.1499938964844,282.7550354003906,295.90985107421875,300.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,35998.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996375799179077,3.996403455734253,1.065677793121722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11079.7685546875,0.0,1953.740966796875,1895.4371337890625,0.0,4300.0,0.9831812381744384,1.0,0.0,3.0,1.0,0.0
18106380,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.858228862285614,0.4932130575180053,0.44717937707901,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.950458526611328,0.6600801944732666,0.6264152526855469,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8316531777381897,0.4469544291496277,0.3151117265224457,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8074443936347961,0.4060330390930176,0.3886745870113373,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.6794196367263794,0.2391933649778366,1.099395990371704,285.0625915527344,284.95001220703125,300.68212890625,292.802978515625,298.5683288574219,297.2751159667969,285.0628662109375,1.0,0.7817630171775818,0.2803055942058563,0.2803055942058563,1.0,1.0,-4.316079139709473,0.9183550477027892,3.397724151611328,-0.7179800271987915,1.0,1.0,0.0,224.7089691162109,232.0,77038.7890625,0.0,6258.36328125,1.0,278.1499938964844,282.7570495605469,295.9046936035156,300.8432006835937,293.1499938964844,293.1499938964844,278.1499938964844,35998.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996394157409668,3.9964215755462646,1.065687570189766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11083.05078125,0.0,1953.7677001953125,1895.4371337890625,0.0,4300.0,0.9831855297088624,1.0,0.0,3.0,1.0,0.0
18106440,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8567876219749451,0.4928372204303741,0.446892648935318,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9494850635528564,0.661166250705719,0.6274859309196472,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8313306570053101,0.4483806788921356,0.3161345422267914,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8065537810325623,0.40647953748703,0.3891471624374389,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.678642749786377,0.2394472062587738,1.1007864475250244,285.0667419433594,284.95001220703125,300.6928100585937,292.7947692871094,298.5722961425781,297.2750549316406,285.0670166015625,1.0,0.7831663489341736,0.2801108658313751,0.2801108658313751,1.0,1.0,-4.321577548980713,0.9190255999565125,3.402551889419556,-0.7193660140037537,1.0,1.0,0.0,226.2333221435547,235.0,77072.328125,0.0,6289.45263671875,1.0,278.1499938964844,282.759033203125,295.8995056152344,300.840087890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996408700942993,3.99643611907959,1.0656953008947312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11086.26953125,0.0,1953.7891845703125,1895.4371337890625,0.0,4300.0,0.983189046382904,1.0,0.0,3.0,1.0,0.0
18106500,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.8553650379180908,0.4924632012844085,0.4466076195240021,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.9485148787498474,0.6622411012649536,0.6285462379455566,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8310227394104004,0.4498198330402374,0.3171662390232086,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8056644201278687,0.4069221317768097,0.3896161019802093,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.6778714656829834,0.2396963536739349,1.102155685424805,285.07086181640625,284.95001220703125,300.7034606933594,292.7865905761719,298.5762634277344,297.27496337890625,285.0711364746094,1.0,0.7845630645751953,0.2799161374568939,0.2799161374568939,1.0,1.0,-4.327039241790772,0.9196853041648864,3.40735387802124,-0.7207487225532532,1.0,1.0,0.0,227.75714111328125,235.0,77105.359375,0.0,6320.4794921875,1.0,278.1499938964844,282.760986328125,295.8943176269531,300.83697509765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964194297790527,3.996447086334229,1.065701098923455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11089.416015625,0.0,1953.8050537109373,1895.4371337890625,0.0,4300.0,0.9831916093826294,1.0,0.0,3.0,1.0,0.0
18106560,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8539600968360901,0.4920907616615295,0.4463239908218384,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.9475484490394592,0.6633065342903137,0.6295977830886841,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.8307276964187622,0.451269656419754,0.3182053864002228,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.8047786951065063,0.4073614776134491,0.3900820016860962,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.6771062016487122,0.2399416267871856,1.1035077571868896,285.074951171875,284.95001220703125,300.714111328125,292.7784423828125,298.5802307128906,297.2748718261719,285.0752258300781,1.0,0.7859541177749634,0.2797147929668426,0.2797147929668426,1.0,1.0,-4.332469940185547,0.920312523841858,3.4121575355529785,-0.7221521139144897,1.0,1.0,0.0,229.2810516357422,238.0,77138.015625,0.0,6351.470703125,1.0,278.1499938964844,282.762939453125,295.88916015625,300.83380126953125,293.1499938964844,293.1499938964844,278.1499938964844,35999.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996428012847901,3.996455430984497,1.065705646396964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11092.509765625,0.0,1953.8175048828125,1895.4371337890625,0.0,4300.0,0.9831936359405518,1.0,0.0,3.0,1.0,0.0
18106620,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.8525728583335876,0.4917198419570923,0.4460418224334717,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.9465858340263368,0.6643619537353516,0.6306399703025818,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.8304457664489746,0.4527308344841003,0.3192523717880249,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8039006590843201,0.4077973961830139,0.3905447125434875,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.6763469576835632,0.2401828914880752,1.104841947555542,285.0789794921875,284.95001220703125,300.7247314453125,292.77032470703125,298.58416748046875,297.2747802734375,285.0792541503906,1.0,0.7873393893241882,0.279513418674469,0.279513418674469,1.0,1.0,-4.337869167327881,0.9209285378456116,3.416940927505493,-0.7235544919967651,1.0,1.0,0.0,230.80471801757807,238.0,77170.3125,0.0,6382.41748046875,1.0,278.1499938964844,282.7648620605469,295.8840026855469,300.83062744140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964346885681152,3.996462106704712,1.0657091706889332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11095.5576171875,0.0,1953.8272705078125,1895.4371337890625,0.0,4300.0,0.983195185661316,1.0,0.0,3.0,1.0,0.0
18106680,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.851202666759491,0.4913503527641296,0.44576096534729,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.9456270337104796,0.6654080152511597,0.6316734552383423,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8301761746406555,0.4542025327682495,0.320306658744812,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.8030303120613098,0.4082301259040832,0.3910044729709625,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.6755936741828918,0.2404204607009887,1.1061595678329468,285.0830078125,284.95001220703125,300.7353210449219,292.7622985839844,298.5881042480469,297.2746887207031,285.0832824707031,1.0,0.7887191772460938,0.2793120443820953,0.2793120443820953,1.0,1.0,-4.343238830566406,0.9215354919433594,3.421703577041626,-0.7249546051025391,1.0,1.0,0.0,232.3284454345703,241.0,77202.3125,0.0,6413.32958984375,1.0,278.1499938964844,282.76678466796875,295.8788452148437,300.82745361328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996439933776856,3.996467351913452,1.0657118991730383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11098.5703125,0.0,1953.8348388671875,1895.4371337890625,0.0,4300.0,0.9831964373588562,1.0,0.0,3.0,1.0,0.0
18106740,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.8498495221138,0.490982323884964,0.4454814195632934,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.9446722865104676,0.6664441823959351,0.6326977014541626,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.8299193382263184,0.455685406923294,0.3213686645030975,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.8021676540374756,0.4086594879627228,0.3914610743522644,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.6748464703559875,0.2406542003154754,1.1074600219726562,285.0870056152344,284.95001220703125,300.745849609375,292.7543029785156,298.5920104980469,297.27459716796875,285.0872802734375,1.0,0.7900933027267456,0.279110699892044,0.279110699892044,1.0,1.0,-4.348577976226807,0.9221331477165222,3.4264450073242188,-0.726352334022522,1.0,1.0,0.0,233.85183715820312,241.0,77234.0390625,0.0,6444.19970703125,1.0,278.1499938964844,282.7686767578125,295.8737487792969,300.8243103027344,293.1499938964844,293.1499938964844,278.1499938964844,35999.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964439868927,3.996471405029297,1.0657140592229553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11101.552734375,0.0,1953.8408203125,1895.4371337890625,0.0,4300.0,0.9831973910331726,1.0,0.0,3.0,1.0,0.0
18106800,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.848512589931488,0.490615576505661,0.4452030956745147,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.9437216520309448,0.6674714088439941,0.6337136626243591,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.8296740651130676,0.4571782946586609,0.3224376142024994,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.8013125658035278,0.4090858995914459,0.3919149339199066,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.6741052865982056,0.2408845722675323,1.1087453365325928,285.0909729003906,284.95001220703125,300.75634765625,292.74639892578125,298.5959167480469,297.2745056152344,285.0912475585937,1.0,0.7914623022079468,0.2789093255996704,0.2789093255996704,1.0,1.0,-4.3538899421691895,0.9227222800254822,3.4311676025390625,-0.7277480363845825,1.0,1.0,0.0,235.3753204345703,229.0,77265.578125,0.0,6475.041015625,1.0,278.1499938964844,282.77056884765625,295.86871337890625,300.8211669921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996447086334229,3.996474504470825,1.065715764525521e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11104.521484375,0.0,1953.845458984375,1895.4371337890625,0.0,4300.0,0.9831981658935548,1.0,0.0,3.0,1.0,0.0
18106860,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.8496840596199036,0.4902527928352356,0.4448168873786926,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.9460570812225342,0.6684889197349548,0.6346046924591064,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.8317996859550476,0.4586838781833648,0.3234291076660156,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8029651641845703,0.4095098674297333,0.392250120639801,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.6754902601242065,0.2411125600337982,1.1094660758972168,285.09405517578125,284.95001220703125,300.7668151855469,292.73858642578125,298.5997619628906,297.2744445800781,285.0942077636719,1.0,0.791121244430542,0.2787039577960968,0.2787039577960968,1.0,1.0,-4.357745170593262,0.922927737236023,3.4348175525665283,-0.7289510369300842,1.0,1.0,0.0,233.9167022705078,229.0,77283.78125,0.0,6478.34130859375,1.0,278.1499938964844,282.77178955078125,295.8636779785156,300.8177490234375,293.1499938964844,293.1499938964844,278.1499938964844,35999.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99644947052002,3.9964771270751953,1.0657171287675735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11105.953125,0.0,1953.84912109375,1895.4371337890625,0.0,4300.0,0.9831987619400024,1.0,0.0,3.0,1.0,0.0
18106920,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.8521552085876465,0.4899031221866607,0.4443846642971039,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.9500298500061036,0.6695027947425842,0.6354326605796814,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.8351606130599976,0.4602106809616089,0.3243905007839203,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.8059036135673523,0.4099395871162414,0.392530083656311,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.677979052066803,0.2413483411073684,1.1099295616149902,285.0962829589844,284.95001220703125,300.7771911621094,292.7308959960937,298.6037292480469,297.27447509765625,285.0964050292969,1.0,0.7902480363845825,0.2784985899925232,0.2784985899925232,1.0,1.0,-4.360934257507324,0.9229653477668762,3.4379689693450928,-0.7301138639450073,1.0,1.0,0.0,230.98416137695312,217.0,77295.28125,0.0,6468.19775390625,1.0,278.1499938964844,282.7724914550781,295.8585205078125,300.8135986328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996451377868652,3.996479034423828,1.0657181519491132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11106.130859375,0.0,1953.851806640625,1895.4371337890625,0.0,4300.0,0.983199179172516,1.0,0.0,3.0,1.0,0.0
