time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18106980,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.8555529713630676,0.489567369222641,0.4439304172992706,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.9550606608390808,0.6705142259597778,0.6362217664718628,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.8394103646278381,0.461760550737381,0.3253407478332519,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.8096667528152466,0.4103766977787018,0.3927803039550781,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.68125319480896,0.2415944337844848,1.1102632284164429,285.09820556640625,284.95001220703125,300.7875366210937,292.7232971191406,298.60772705078125,297.27459716796875,285.09832763671875,1.0,0.7889550924301147,0.2782931923866272,0.2782931923866272,1.0,1.0,-4.363784790039063,0.922917366027832,3.4408674240112305,-0.7312448620796204,1.0,1.0,0.0,227.12277221679688,217.0,77303.8359375,0.0,6449.8564453125,1.0,278.1499938964844,282.7730407714844,295.853271484375,300.8089904785156,293.1499938964844,293.1499938964844,278.1499938964844,35999.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996452808380127,3.996480464935303,1.0657189477569773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11105.8271484375,0.0,1953.85400390625,1895.4371337890625,0.0,4300.0,0.9831995368003844,1.0,0.0,3.0,1.0,0.0
18107040,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.8596728444099426,0.4892441034317016,0.4434653222560882,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.9607844948768616,0.6715234518051147,0.6369853019714355,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.844366729259491,0.463331937789917,0.3262887597084045,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.8139700293540955,0.4108206033706665,0.3930135667324066,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.6851305365562439,0.2418504208326339,1.1105297803878784,285.0999755859375,284.95001220703125,300.7978210449219,292.7158203125,298.6117248535156,297.2747802734375,285.10009765625,1.0,0.7873952984809875,0.2780878245830536,0.2780878245830536,1.0,1.0,-4.366456985473633,0.922824203968048,3.443632841110229,-0.7323601841926575,1.0,1.0,0.0,222.65966796875,205.0,77311.0625,0.0,6426.33984375,1.0,278.1499938964844,282.7734680175781,295.8479919433594,300.8041687011719,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964540004730233,3.996481418609619,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11105.306640625,0.0,1953.8555908203125,1895.4371337890625,0.0,4300.0,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
18107100,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.8645017743110657,0.4889332950115204,0.4429934024810791,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.967065453529358,0.6725301146507263,0.6377271413803101,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.8500332832336426,0.4649257361888885,0.3272381424903869,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.8187801837921143,0.4112712442874908,0.3932340741157532,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.689586877822876,0.2421164065599441,1.1107505559921265,285.1016540527344,284.95001220703125,300.8080444335937,292.70849609375,298.61578369140625,297.27508544921875,285.1017761230469,1.0,0.7856177687644958,0.27788245677948,0.27788245677948,1.0,1.0,-4.3690056800842285,0.922699511051178,3.446306228637696,-0.7334655523300171,1.0,1.0,0.0,217.7000427246093,205.0,77317.515625,0.0,6398.62646484375,1.0,278.1499938964844,282.7738647460937,295.8427429199219,300.7992553710937,293.1499938964844,293.1499938964844,278.1499938964844,35999.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996454954147339,3.996482372283936,1.0657199709385168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11104.6650390625,0.0,1953.85693359375,1895.4371337890625,0.0,4300.0,0.9832000136375428,1.0,0.0,3.0,1.0,0.0
18107160,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.869936466217041,0.4886330664157867,0.4425198137760162,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.9736601114273072,0.6735337972640991,0.6384543776512146,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.8563289046287537,0.4665396809577942,0.3281928598880768,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.8240115642547607,0.4117273688316345,0.3934479653835296,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.6945191621780396,0.2423908412456512,1.110953688621521,285.10333251953125,284.95001220703125,300.81817626953125,292.7012939453125,298.6198425292969,297.2754211425781,285.1034545898437,1.0,0.7837074995040894,0.2777071297168731,0.2777071297168731,1.0,1.0,-4.371504783630371,0.9226667881011964,3.448838233947754,-0.7344635725021362,1.0,1.0,0.0,212.43052673339844,193.0,77323.921875,0.0,6368.37841796875,1.0,278.1499938964844,282.77423095703125,295.8375244140625,300.7943420410156,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996455430984497,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11104.0283203125,0.0,1953.85791015625,1895.4371337890625,0.0,4300.0,0.983200192451477,1.0,0.0,3.0,1.0,0.0
18107220,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8759644627571106,0.4883430004119873,0.4420472383499145,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.9804347157478333,0.6745336651802063,0.6391692757606506,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8632577657699585,0.4681739807128906,0.329155296087265,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8296841979026794,0.4121883809566498,0.3936578631401062,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.6998989582061768,0.2426730394363403,1.1111513376235962,285.1050109863281,284.95001220703125,300.8282470703125,292.6942749023437,298.6239318847656,297.2758178710937,285.1051025390625,1.0,0.7817012667655945,0.2775317728519439,0.2775317728519439,1.0,1.0,-4.373987197875977,0.92263662815094,3.451350450515747,-0.7354549169540405,1.0,1.0,0.0,206.9315948486328,193.0,77330.625,0.0,6336.314453125,1.0,278.1499938964844,282.7746276855469,295.8324279785156,300.78955078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964561462402335,3.996483564376831,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11103.4560546875,0.0,1953.858642578125,1895.4371337890625,0.0,4300.0,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
18107280,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.8825539350509644,0.4880612790584564,0.4415770471096039,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.987244427204132,0.6755294799804688,0.6398749351501465,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.8708017468452454,0.4698257744312286,0.3301259577274322,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.8358160853385925,0.4126530885696411,0.3938658833503723,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.7056807279586792,0.2429612278938293,1.1113511323928833,285.106689453125,284.95001220703125,300.8382263183594,292.6874389648437,298.62799072265625,297.2762451171875,285.1068115234375,1.0,0.7796363830566406,0.2773564457893371,0.2773564457893371,1.0,1.0,-4.3764729499816895,0.922606885433197,3.4538662433624268,-0.7364488244056702,1.0,1.0,0.0,201.2890167236328,181.0,77337.8359375,0.0,6303.150390625,1.0,278.1499938964844,282.7750549316406,295.82745361328125,300.78485107421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964563846588135,3.996484041213989,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11102.9853515625,0.0,1953.8592529296875,1895.4371337890625,0.0,4300.0,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
18107340,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.8897411227226257,0.4877883791923523,0.4411104619503021,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.9940150380134584,0.6765201091766357,0.640571117401123,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.879005491733551,0.4714970290660858,0.3311067223548889,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.8424919247627258,0.4131213426589966,0.3940727114677429,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.7118111252784729,0.2432554215192794,1.111556887626648,285.1084289550781,284.95001220703125,300.8481140136719,292.6807556152344,298.6320495605469,297.2767028808594,285.1085510253906,1.0,0.7775227427482605,0.2771810889244079,0.2771810889244079,1.0,1.0,-4.378973960876465,0.9225804805755616,3.4563937187194824,-0.7374464869499207,1.0,1.0,0.0,195.5230865478516,181.0,77345.671875,0.0,6269.078125,1.0,278.1499938964844,282.7755432128906,295.8226318359375,300.78033447265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11102.64453125,0.0,1953.859619140625,1895.4371337890625,0.0,4300.0,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
18107400,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.8968604207038879,0.487516850233078,0.4406645596027374,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.9990000128746032,0.6775318384170532,0.6398870348930359,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.8872169852256775,0.473178893327713,0.3321097791194916,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.8491822481155396,0.4135871231555938,0.3942972421646118,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.7175464630126953,0.2435490041971206,1.111854910850525,285.1096496582031,284.95001220703125,300.8579406738281,292.6742858886719,298.635986328125,297.2772216796875,285.1095275878906,1.0,0.7752600312232971,0.2770057618618011,0.2770057618618011,1.0,1.0,-4.379721164703369,0.9221062660217284,3.4576148986816406,-0.7380622029304504,1.0,1.0,0.0,190.104736328125,169.0,77339.484375,0.0,6231.0615234375,1.0,278.1499938964844,282.7755126953125,295.8179016113281,300.7758483886719,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11101.2421875,0.0,1953.8599853515625,1895.4371337890625,0.0,4300.0,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
18107460,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.9011995792388916,0.487188458442688,0.4402812421321869,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.9990000128746032,0.6790521144866943,0.6313947439193726,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.8927416205406189,0.4748220145702362,0.3331705331802368,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.8534876704216003,0.4140045642852783,0.3945880532264709,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.7210747599601746,0.243801862001419,1.112481713294983,285.1021728515625,284.95001220703125,300.8676452636719,292.66802978515625,298.64093017578125,297.27947998046875,285.1014709472656,1.0,0.772161066532135,0.2768391668796539,0.2768391668796539,1.0,1.0,-4.369314670562744,0.9188647270202636,3.4504497051239014,-0.7371828556060791,1.0,1.0,0.0,186.5040435791016,169.0,77225.0390625,0.0,6166.51513671875,1.0,278.1499938964844,282.7695007324219,295.8128356933594,300.7677001953125,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11085.5537109375,0.0,1953.8602294921875,1895.4371337890625,0.0,4300.0,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
18107520,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.9059616327285768,0.4868013262748718,0.4398371279239654,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9990000128746032,0.6813614964485168,0.6212812662124634,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.8986588716506958,0.4764292538166046,0.3341990411281585,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.8581687808036804,0.4143786430358886,0.3948278427124023,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.724803626537323,0.244027704000473,1.112920880317688,285.0906066894531,284.95001220703125,300.87725830078125,292.6619873046875,298.6479797363281,297.2849426269531,285.0897827148437,1.0,0.7685720920562744,0.2766725420951843,0.2766725420951843,1.0,1.0,-4.35598087310791,0.9148992300033568,3.441081523895264,-0.7360730171203613,1.0,1.0,0.0,182.6280517578125,157.0,77075.6796875,0.0,6089.6982421875,1.0,278.1499938964844,282.7607421875,295.8064270019531,300.75396728515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11062.986328125,0.0,1953.8604736328125,1895.4371337890625,0.0,4300.0,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18107580,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.9115891456604004,0.4863748550415039,0.4393395185470581,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.9990000128746032,0.6843241453170776,0.6101620197296143,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9052199125289916,0.4780146777629852,0.3351998329162597,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8634372353553772,0.4147186875343323,0.3950207233428955,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.7289175987243652,0.2442371398210525,1.113213062286377,285.0776672363281,284.95001220703125,300.88677978515625,292.6561584472656,298.6567077636719,297.2931823730469,285.0767822265625,1.0,0.7645871043205261,0.2765059471130371,0.2765059471130371,1.0,1.0,-4.340918064117432,0.9105008840560912,3.43041729927063,-0.7347402572631836,1.0,1.0,0.0,178.41680908203125,157.0,76909.3125,0.0,6004.4208984375,1.0,278.1499938964844,282.7509155273437,295.7989501953125,300.7370910644531,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11037.63671875,0.0,1953.860595703125,1895.4371337890625,0.0,4300.0,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18107640,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9180284142494202,0.485921174287796,0.4388055503368377,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.9990000128746032,0.687830924987793,0.5982260704040527,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9127702116966248,0.4795868098735809,0.336183100938797,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8692607283592224,0.415030688047409,0.3951771557331085,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.733409583568573,0.2444367855787277,1.1134109497070312,285.0635986328125,284.95001220703125,300.89617919921875,292.6506042480469,298.6668395996094,297.3037109375,285.0626220703125,1.0,0.7602623105049133,0.2763393521308899,0.2763393521308899,1.0,1.0,-4.324239730834961,0.9056982398033142,3.418541431427002,-0.7332103252410889,1.0,1.0,0.0,173.95285034179688,145.0,76730.515625,0.0,5912.30078125,1.0,278.1499938964844,282.7403259277344,295.7908935546875,300.7183532714844,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11010.3212890625,0.0,1953.8607177734373,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18107700,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.925251305103302,0.4854472875595093,0.438243955373764,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9990000128746032,0.6918278932571411,0.5855020880699158,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9213314056396484,0.4811515212059021,0.3371542096138,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.875674307346344,0.4153189063072204,0.3953023850917816,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.7383347749710083,0.2446323335170745,1.1135454177856443,285.0487060546875,284.95001220703125,300.90545654296875,292.6452941894531,298.6781005859375,297.3161926269531,285.0477294921875,1.0,0.7556380033493042,0.2761727273464203,0.2761727273464203,1.0,1.0,-4.306176662445068,0.9005486965179443,3.405627965927124,-0.7315089702606201,1.0,1.0,0.0,169.2700958251953,145.0,76543.9921875,0.0,5814.416015625,1.0,278.1499938964844,282.7292175292969,295.7825012207031,300.69842529296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10981.814453125,0.0,1953.86083984375,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18107760,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9331672191619872,0.4849588572978973,0.4376625120639801,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9990000128746032,0.6962600946426392,0.5720700025558472,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9307262301445008,0.4827134311199188,0.3381182551383972,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8826858401298523,0.4155875742435455,0.3954026103019714,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7437354922294617,0.244828924536705,1.1136497259140017,285.03326416015625,284.95001220703125,300.91461181640625,292.6402282714844,298.69024658203125,297.3301696777344,285.0322265625,1.0,0.7507588863372803,0.2762688994407654,0.2762688994407654,1.0,1.0,-4.286927700042725,0.896006166934967,3.3909213542938232,-0.7287576198577881,1.0,1.0,0.0,164.41720581054688,148.0,76352.46875,0.0,5711.9609375,1.0,278.1499938964844,282.7178039550781,295.77398681640625,300.6778259277344,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10952.6005859375,0.0,1953.8609619140625,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18107820,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9387093782424928,0.4844835102558136,0.4371258020401001,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.7009185552597046,0.5626748204231262,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9377941489219666,0.4842984974384308,0.3391248881816864,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8878060579299927,0.4158609807491302,0.3955444693565368,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7477282285690308,0.2450496107339859,1.1140457391738892,285.02203369140625,284.95001220703125,300.9236755371094,292.6354675292969,298.7030029296875,297.34490966796875,285.0215148925781,1.0,0.7478190064430237,0.2763650715351105,0.2763650715351105,1.0,1.0,-4.274328708648682,0.893202543258667,3.381126165390014,-0.727024495601654,1.0,1.0,0.0,161.09933471679688,148.0,76227.8125,0.0,5644.3798828125,1.0,278.1499938964844,282.7095947265625,295.7655944824219,300.6584777832031,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10930.9052734375,0.0,1953.8609619140625,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18107880,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.942762851715088,0.4840368330478668,0.4366386532783508,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9990000128746032,0.7054306268692017,0.5557385087013245,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.943359375,0.485917180776596,0.3401751518249511,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8917304277420044,0.4161462187767029,0.3957262933254242,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7508388757705688,0.2452912777662277,1.114696741104126,285.015869140625,284.95001220703125,300.9325866699219,292.6310119628906,298.7148742675781,297.3584899902344,285.0155334472656,1.0,0.74569171667099,0.2764612138271332,0.2764612138271332,1.0,1.0,-4.266017436981201,0.8914682269096375,3.374549388885498,-0.7256949543952942,1.0,1.0,0.0,158.7217559814453,151.0,76151.3984375,0.0,5598.615234375,1.0,278.1499938964844,282.7047119140625,295.7583312988281,300.6436767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10917.39453125,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18107940,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9457359313964844,0.483617216348648,0.4361962378025055,297.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9990000128746032,0.7097183465957642,0.55056232213974,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.947815477848053,0.4875678718090057,0.3412634432315826,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.894766092300415,0.4164433777332306,0.3959399759769439,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7532857656478882,0.2455472350120544,1.1155246496200562,285.01251220703125,284.95001220703125,300.9413452148437,292.6268310546875,298.7256774902344,297.3704528808594,285.0123596191406,1.0,0.7442711591720581,0.2765573859214782,0.2765573859214782,1.0,1.0,-4.26078462600708,0.8905063271522522,3.3702783584594727,-0.7247414588928223,1.0,1.0,0.0,156.9990997314453,151.0,76107.03125,0.0,5568.24365234375,1.0,278.1499938964844,282.70184326171875,295.7523498535156,300.6326904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10908.8876953125,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18108000,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9478118419647216,0.4832207262516022,0.4357918798923492,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.7137636542320251,0.5468344688415527,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9513481855392456,0.4892472922801971,0.3423850238323211,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8970451354980469,0.4167520999908447,0.3961815237998962,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7551566958427429,0.2458122968673706,1.1164854764938354,285.0113525390625,284.95001220703125,300.95001220703125,292.6229858398437,298.7353515625,297.3807373046875,285.0113220214844,1.0,0.7434278130531311,0.2766535580158233,0.2766535580158233,1.0,1.0,-4.258072853088379,0.890177845954895,3.3678948879241943,-0.7240957021713257,1.0,1.0,0.0,155.8049774169922,169.0,76087.9375,0.0,5550.337890625,1.0,278.1499938964844,282.70050048828125,295.7475280761719,300.6248474121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10904.3515625,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18108060,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9460805654525756,0.4828695058822632,0.4354804456233978,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,0.7173715233802795,0.5491251945495605,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9511081576347352,0.4909767508506775,0.3435826599597931,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8960130214691162,0.4170939028263092,0.3965104520320892,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7544305920600891,0.2461023777723312,1.1178444623947144,285.016845703125,284.95001220703125,300.9584350585937,292.6192321777344,298.74371337890625,297.3887023925781,285.0175170898437,1.0,0.7452583312988281,0.2766930162906647,0.2766930162906647,1.0,1.0,-4.265336036682129,0.8921775221824646,3.3731584548950195,-0.725125789642334,1.0,1.0,0.0,156.72006225585938,169.0,76161.625,0.0,5581.7412109375,1.0,278.1499938964844,282.7039489746094,295.74383544921875,300.6213073730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10911.26953125,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108120,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9417961239814758,0.4825731515884399,0.4352602958679199,297.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9990000128746032,0.7201994061470032,0.5554822087287903,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9483675360679626,0.4927613735198974,0.3448528349399566,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8927950859069824,0.4174727201461792,0.3969211876392364,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7519946694374084,0.2464072108268737,1.1195253133773804,285.0291748046875,284.95001220703125,300.9665832519531,292.6153259277344,298.7491149902344,297.3923645019531,285.0301208496094,1.0,0.7485044598579407,0.276732474565506,0.276732474565506,1.0,1.0,-4.279568195343018,0.8959103226661682,3.383657932281494,-0.7268984913825989,1.0,1.0,0.0,159.101806640625,187.0,76301.4375,0.0,5647.80908203125,1.0,278.1499938964844,282.7118530273437,295.7418518066406,300.62457275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10929.142578125,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108180,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9356333017349244,0.4823238849639892,0.4351199567317962,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.9990000128746032,0.7222133278846741,0.5648849010467529,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.9437838792800904,0.4945939481258392,0.3461852669715881,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.888037919998169,0.417884886264801,0.3974009752273559,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7483653426170349,0.2467150539159774,1.121416449546814,285.0455627441406,284.95001220703125,300.97442626953125,292.6112976074219,298.75164794921875,297.3916320800781,285.0467529296875,1.0,0.7529487609863281,0.2767719030380249,0.2767719030380249,1.0,1.0,-4.299002647399902,0.9009485840797424,3.3980541229248047,-0.729308545589447,1.0,1.0,0.0,162.61387634277344,187.0,76485.9453125,0.0,5740.6015625,1.0,278.1499938964844,282.7225646972656,295.74151611328125,300.6331787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10954.0087890625,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108240,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9280529618263244,0.4821128845214844,0.4350467622280121,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.9990000128746032,0.7234461903572083,0.5767384767532349,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9377627968788148,0.496466726064682,0.3475708663463592,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8821657299995422,0.4183263480663299,0.3979411423206329,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7438844442367554,0.2470184117555618,1.1234527826309204,285.0650634765625,284.95001220703125,300.98199462890625,292.6071472167969,298.7516174316406,297.3869323730469,285.0664367675781,1.0,0.7583629488945007,0.2768113613128662,0.2768113613128662,1.0,1.0,-4.32260274887085,0.9070292115211488,3.4155733585357666,-0.7322307229042053,1.0,1.0,0.0,167.08340454101562,205.0,76704.296875,0.0,5855.87060546875,1.0,278.1499938964844,282.7353515625,295.742431640625,300.6459045410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10984.2255859375,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108300,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.9195075631141664,0.4819334745407104,0.4350312352180481,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.9990000128746032,0.7239320278167725,0.5906084179878235,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.930651068687439,0.4983738958835602,0.349002867937088,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.8755145072937012,0.418793648481369,0.3985350728034973,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7388113737106323,0.2473123520612716,1.1255905628204346,285.0869445800781,284.95001220703125,300.9892883300781,292.6028747558594,298.749267578125,297.37872314453125,285.08843994140625,1.0,0.7645830512046814,0.2768508195877075,0.2768508195877075,1.0,1.0,-4.349615097045898,0.9139602780342102,3.435654640197754,-0.7355746030807495,1.0,1.0,0.0,172.39456176757812,205.0,76948.875,0.0,5990.73681640625,1.0,278.1499938964844,282.7497863769531,295.744384765625,300.6618347167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11018.6455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108360,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.9105669260025024,0.4817787110805511,0.4350630939006805,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.9990000128746032,0.723727822303772,0.6060460805892944,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.9228559136390686,0.5003092885017395,0.3504738211631775,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.8684101104736328,0.4192824363708496,0.3991748392581939,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.7333744764328003,0.2475933730602264,1.1277910470962524,285.110595703125,284.95001220703125,300.99627685546875,292.5984802246094,298.7450561523437,297.3676452636719,285.1121826171875,1.0,0.7714408040046692,0.2764892280101776,0.2764892280101776,1.0,1.0,-4.379270553588867,0.920144021511078,3.4591264724731445,-0.7406479716300964,1.0,1.0,0.0,178.42037963867188,223.0,77212.46875,0.0,6142.12548828125,1.0,278.1499938964844,282.765380859375,295.7470703125,300.68017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11056.171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108420,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.901848077774048,0.4816435873508453,0.4351345002651214,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13555908203125,0.9990000128746032,0.7228761315345764,0.6227089166641235,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.9147751331329346,0.5022686123847961,0.3519781827926636,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351928710937,0.8610988855361938,0.4197893142700195,0.3998541831970215,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.7277131676673889,0.2478598207235336,1.1300280094146729,285.13555908203125,284.95001220703125,301.00299072265625,292.59393310546875,298.7392578125,297.354248046875,285.13720703125,1.0,0.7788063883781433,0.2761276364326477,0.2761276364326477,1.0,1.0,-4.41098690032959,0.9267240166664124,3.4842629432678223,-0.7460912466049194,1.0,1.0,0.0,185.066146850586,223.0,77490.0859375,0.0,6307.72412109375,1.0,278.1499938964844,282.7818908691406,295.7502746582031,300.7003173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11096.0341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108480,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.8933617472648621,0.481523334980011,0.4352372288703918,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.161376953125,0.9990000128746032,0.7214544415473938,0.6402323246002197,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611328125,0.9068630933761596,0.5042473673820496,0.3535098433494568,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.8538024425506592,0.4203103184700012,0.400565505027771,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602783203125,0.7219215035438538,0.2481127381324768,1.132285475730896,285.1613464355469,284.95001220703125,301.0094299316406,292.5892944335937,298.7322998046875,297.33917236328125,285.1630554199219,1.0,0.7865424752235413,0.2757660448551178,0.2757660448551178,1.0,1.0,-4.444159507751465,0.9336408972740172,3.5105185508728027,-0.7517372965812683,1.0,1.0,0.0,192.2187347412109,226.0,77781.25,0.0,6484.896484375,1.0,278.1499938964844,282.7991943359375,295.7538452148437,300.72174072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11138.0537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108540,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827697753906,0.8869256377220154,0.481391042470932,0.4353013634681701,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829833984375,0.9990000128746032,0.7196647524833679,0.6539714932441711,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18280029296875,0.9014869928359984,0.5062205195426941,0.3550149500370025,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18267822265625,0.848426103591919,0.4208213090896606,0.401235967874527,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18218994140625,0.7174792289733887,0.2483340203762054,1.134231686592102,285.1829528808594,284.95001220703125,301.0155639648437,292.58453369140625,298.7245788574219,297.3232727050781,285.1841735839844,1.0,0.7924537658691406,0.2754044234752655,0.2754044234752655,1.0,1.0,-4.471065521240234,0.9389617443084716,3.532103538513184,-0.7563643455505371,1.0,1.0,0.0,197.9965667724609,226.0,78033.1484375,0.0,6630.23486328125,1.0,278.1499938964844,282.8149719238281,295.7576599121094,300.7435607910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11176.626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108600,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.8816624283790588,0.4812342822551727,0.4353210628032684,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9990000128746032,0.7178611755371094,0.6654952168464661,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001037597656,0.8973706960678101,0.5081795454025269,0.3564915359020233,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20001220703125,0.8441289663314819,0.4213164448738098,0.4018652439117431,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995544433594,0.7137629389762878,0.2485325634479522,1.1359184980392456,285.2002258300781,284.95001220703125,301.0214233398437,292.5796813964844,298.71759033203125,297.3085632324219,285.2012634277344,1.0,0.7976469993591309,0.2750428318977356,0.2750428318977356,1.0,1.0,-4.494070053100586,0.9433013796806335,3.550768613815308,-0.7606484293937683,1.0,1.0,0.0,202.9350128173828,229.0,78243.8203125,0.0,6755.8359375,1.0,278.1499938964844,282.8277893066406,295.7608947753906,300.7621765136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11208.10546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108660,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2153015136719,0.8771515488624573,0.4810589551925659,0.4353056252002716,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154541015625,0.9990000128746032,0.7161121368408203,0.6754254102706909,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21533203125,0.8939939737319946,0.5101301074028015,0.357947826385498,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152099609375,0.8405131101608276,0.4217979609966278,0.4024639427661896,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.7104885578155518,0.248718649148941,1.137447714805603,285.2154235839844,284.95001220703125,301.0270080566406,292.57470703125,298.71160888671875,297.29559326171875,285.2163391113281,1.0,0.8022076487541199,0.2744954228401184,0.2744954228401184,1.0,1.0,-4.514203071594238,0.9462506771087646,3.5679521560668945,-0.7652389407157898,1.0,1.0,0.0,207.321517944336,229.0,78429.2421875,0.0,6867.4501953125,1.0,278.1499938964844,282.8390808105469,295.76324462890625,300.77801513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11235.7060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108720,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243347167969,0.8708533048629761,0.4808341860771179,0.4353315532207489,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243347167969,0.99564129114151,0.7146621346473694,0.6777603626251221,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243347167969,0.8887251019477844,0.5120435953140259,0.3594436645507812,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243347167969,0.8353084325790405,0.4222363829612732,0.4031101167201996,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242736816406,0.7055864930152893,0.2488692104816436,1.1392159461975098,285.2243347167969,284.95001220703125,301.03228759765625,292.5696105957031,298.7068786621094,297.2853088378906,285.2243957519531,1.0,0.8056361675262451,0.2739479839801788,0.2739479839801788,1.0,1.0,-4.523212909698486,0.9463722705841064,3.57684063911438,-0.7680948376655579,1.0,1.0,0.0,213.028549194336,232.0,78512.15625,0.0,6947.193359375,1.0,278.1499938964844,282.84527587890625,295.7646484375,300.7898864746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11251.02734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108780,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265930175781,0.8654291033744812,0.4805439710617065,0.4352791905403137,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22662353515625,0.99061918258667,0.7139762043952942,0.67695552110672,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22662353515625,0.8843153715133667,0.5139102339744568,0.3608897924423218,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265930175781,0.8308632373809814,0.4226254522800445,0.403685450553894,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265319824219,0.70130455493927,0.2489888817071914,1.140705108642578,285.22662353515625,284.95001220703125,301.03729248046875,292.5644226074219,298.7050476074219,297.2792053222656,285.2267761230469,1.0,0.8082442283630371,0.2734005451202392,0.2734005451202392,1.0,1.0,-4.527661323547363,0.9453831911087036,3.582278251647949,-0.7708138823509216,1.0,1.0,0.0,218.01153564453125,232.0,78544.2265625,0.0,7002.41943359375,1.0,278.1499938964844,282.8470764160156,295.7641906738281,300.7941589355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11255.1826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108840,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289733886719,0.8612988591194153,0.4802269339561462,0.4351490139961242,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22900390625,0.9867366552352904,0.7137832641601562,0.6766999363899231,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289733886719,0.8812247514724731,0.5157623291015625,0.3622862100601196,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289733886719,0.8275453448295593,0.4229901731014251,0.4041876792907715,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289123535156,0.6980676651000977,0.2491012066602707,1.1419284343719482,285.22900390625,284.95001220703125,301.0419921875,292.55914306640625,298.7046203613281,297.2756042480469,285.2291564941406,1.0,0.8103833794593811,0.272853136062622,0.272853136062622,1.0,1.0,-4.531729221343994,0.9442958235740662,3.5874335765838623,-0.7734411954879761,1.0,1.0,0.0,221.95489501953125,235.0,78573.3125,0.0,7048.9833984375,1.0,278.1499938964844,282.84881591796875,295.7622375488281,300.7950439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11258.7451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
