time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18108900,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314453125,0.8581187725067139,0.4799026846885681,0.4349737167358398,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314758300781,0.98376202583313,0.7138693332672119,0.6767765879631042,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314453125,0.8791093230247498,0.5176157355308533,0.3636546432971954,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314453125,0.8250519633293152,0.4233418405056,0.4046405553817749,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313537597656,0.695614755153656,0.2492135316133499,1.142985463142395,285.2314758300781,284.95001220703125,301.0464172363281,292.55377197265625,298.7049255371094,297.2733459472656,285.23162841796875,1.0,0.8122139573097229,0.2723056972026825,0.2723056972026825,1.0,1.0,-4.535871982574463,0.9432249665260316,3.592646837234497,-0.7760867476463318,1.0,1.0,0.0,225.09132385253903,235.0,78602.8046875,0.0,7089.65673828125,1.0,278.1499938964844,282.8505859375,295.7595520019531,300.79461669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11262.1484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108960,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.8555253148078918,0.4795782566070556,0.4347766637802124,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.981357991695404,0.7140966057777405,0.6770191192626953,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.8775956630706787,0.5194772481918335,0.3650115132331848,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.8230639696121216,0.4236859381198883,0.405064195394516,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338562011719,0.6936493515968323,0.2493281960487365,1.14395272731781,285.23394775390625,284.95001220703125,301.0505676269531,292.5483093261719,298.7055358886719,297.2718200683594,285.234130859375,1.0,0.813845157623291,0.272063285112381,0.272063285112381,1.0,1.0,-4.540040493011475,0.9432501196861268,3.5967905521392822,-0.7776524424552917,1.0,1.0,0.0,227.71728515625,238.0,78632.3203125,0.0,7126.51953125,1.0,278.1499938964844,282.85235595703125,295.75653076171875,300.7936096191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11265.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109020,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.8533370494842529,0.4792503118515014,0.4345645606517792,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364501953125,0.9793557524681092,0.7144035696983337,0.677353024482727,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.8765022158622742,0.5213555693626404,0.366366446018219,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.8214239478111267,0.4240195453166961,0.4054650068283081,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.6920246481895447,0.2494457513093948,1.1448640823364258,285.2364501953125,284.95001220703125,301.054443359375,292.542724609375,298.7063293457031,297.2707214355469,285.2366027832031,1.0,0.8153321743011475,0.2718208730220794,0.2718208730220794,1.0,1.0,-4.5442070960998535,0.9433475136756896,3.600859403610229,-0.7791488170623779,1.0,1.0,0.0,229.97952270507807,238.0,78661.734375,0.0,7160.6083984375,1.0,278.1499938964844,282.8541259765625,295.7533569335937,300.7923583984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11268.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109080,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388916015625,0.851398229598999,0.4789197146892547,0.4343411922454834,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.9775960445404052,0.7147464752197266,0.6777278780937195,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8756699562072754,0.5232493281364441,0.3677259981632232,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388916015625,0.819994330406189,0.4243437349796295,0.4058477282524109,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.690610945224762,0.2495655864477157,1.145745038986206,285.2389221191406,284.95001220703125,301.0580139160156,292.5370788574219,298.7071838378906,297.2698974609375,285.2391052246094,1.0,0.8167276978492737,0.2715784311294555,0.2715784311294555,1.0,1.0,-4.548354148864746,0.9434396028518676,3.604914665222168,-0.780646562576294,1.0,1.0,0.0,232.01806640625,241.0,78690.984375,0.0,7192.93896484375,1.0,278.1499938964844,282.8558654785156,295.75006103515625,300.7909851074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11271.8896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109140,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413635253906,0.8496557474136353,0.4785885810852051,0.4341094195842743,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24139404296875,0.9760289788246156,0.7151105999946594,0.6781267523765564,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413635253906,0.8750438690185547,0.5251566171646118,0.3690909147262573,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413635253906,0.8187295198440552,0.4246602356433868,0.4062148034572601,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413024902344,0.6893641948699951,0.2496873140335083,1.1466025114059448,285.24139404296875,284.95001220703125,301.061279296875,292.5313415527344,298.7080383300781,297.26922607421875,285.2415466308594,1.0,0.8180484771728516,0.271336019039154,0.271336019039154,1.0,1.0,-4.55247688293457,0.9435244202613832,3.608952283859253,-0.782145082950592,1.0,1.0,0.0,233.87698364257807,241.0,78720.0,0.0,7223.82666015625,1.0,278.1499938964844,282.85760498046875,295.7467041015625,300.7894592285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11275.0185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109200,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2438049316406,0.8480291962623596,0.478258341550827,0.4338743984699249,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24383544921875,0.9745643138885498,0.7154780626296997,0.6785299181938171,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2438049316406,0.8745347857475281,0.5270728468894958,0.3704600036144256,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2438049316406,0.8175577521324158,0.4249719977378845,0.4065727889537811,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2437438964844,0.6882135272026062,0.2498098462820053,1.1474469900131226,285.24383544921875,284.95001220703125,301.0643005371094,292.5255126953125,298.7088317871094,297.2686462402344,285.2439880371094,1.0,0.8193262219429016,0.2710936069488525,0.2710936069488525,1.0,1.0,-4.556574821472168,0.9436020851135254,3.612972497940064,-0.783643901348114,1.0,1.0,0.0,235.63726806640625,244.0,78748.7890625,0.0,7253.9013671875,1.0,278.1499938964844,282.8593444824219,295.7432556152344,300.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11278.091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109260,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462158203125,0.8465033769607544,0.4779291749000549,0.4336370229721069,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462463378906,0.97318834066391,0.7158438563346863,0.6789319515228271,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462463378906,0.8741276860237122,0.528998613357544,0.3718336522579193,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462158203125,0.8164662718772888,0.4252789318561554,0.406922310590744,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24615478515625,0.6871463060379028,0.2499327063560485,1.1482787132263184,285.2462463378906,284.95001220703125,301.0669860839844,292.5196228027344,298.7095642089844,297.2681579589844,285.24639892578125,1.0,0.8205649256706238,0.2708576619625091,0.2708576619625091,1.0,1.0,-4.560643672943115,0.9436947107315063,3.6169488430023193,-0.7851191163063049,1.0,1.0,0.0,237.3103790283203,244.0,78777.2890625,0.0,7283.22998046875,1.0,278.1499938964844,282.86102294921875,295.7397155761719,300.7861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11281.103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109320,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486267089844,0.845036506652832,0.477600634098053,0.4333987534046173,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.9718542695045472,0.7162009477615356,0.6793270111083984,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486267089844,0.8737762570381165,0.5309310555458069,0.3732109367847442,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8154176473617554,0.4255824983119964,0.4072668254375458,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24853515625,0.6861258745193481,0.2500556409358978,1.1491026878356934,285.2486267089844,284.95001220703125,301.0694274902344,292.5136413574219,298.7102355957031,297.2677307128906,285.2488098144531,1.0,0.821782112121582,0.2706216871738434,0.2706216871738434,1.0,1.0,-4.564687252044678,0.9437816739082336,3.6209053993225098,-0.7865923047065735,1.0,1.0,0.0,238.9399871826172,247.0,78805.5625,0.0,7312.16796875,1.0,278.1499938964844,282.8627319335937,295.73614501953125,300.78436279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11284.0625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109380,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509765625,0.8436197638511658,0.4772725105285644,0.4331597089767456,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510070800781,0.9705516695976256,0.7165408730506897,0.6797084212303162,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510070800781,0.8734720349311829,0.5328707695007324,0.3745923042297363,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509765625,0.8144041895866394,0.4258824586868286,0.4076064527034759,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509155273437,0.6851456761360168,0.2501794695854187,1.1499223709106443,285.2510070800781,284.95001220703125,301.0715637207031,292.5075988769531,298.7108154296875,297.2673034667969,285.25115966796875,1.0,0.8229801058769226,0.2703857421875,0.2703857421875,1.0,1.0,-4.56870174407959,0.943860411643982,3.6248414516448975,-0.7880644798278809,1.0,1.0,0.0,240.53338623046875,247.0,78833.6328125,0.0,7340.75537109375,1.0,278.1499938964844,282.8644104003906,295.7325134277344,300.7825012207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11286.97265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109440,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8422386050224304,0.4769444465637207,0.4329200685024261,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.9692643284797668,0.7168651223182678,0.6800742745399475,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8731992840766907,0.5348166227340698,0.3759774565696716,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8134127855300903,0.4261791706085205,0.4079422056674957,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532653808594,0.6841933727264404,0.2503034472465515,1.1507405042648315,285.2533569335937,284.95001220703125,301.07342529296875,292.5014953613281,298.7113037109375,297.2669372558594,285.2535095214844,1.0,0.8241652250289917,0.2701497972011566,0.2701497972011566,1.0,1.0,-4.572690010070801,0.9439315795898438,3.628758430480957,-0.7895357608795166,1.0,1.0,0.0,242.10562133789065,250.0,78861.4453125,0.0,7369.1181640625,1.0,278.1499938964844,282.8660888671875,295.72882080078125,300.7805480957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11289.83203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109500,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2556457519531,0.8408889770507812,0.4766160845756531,0.4326797723770141,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25567626953125,0.967988669872284,0.7171727418899536,0.6804230213165283,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2556457519531,0.872954785823822,0.5367693901062012,0.3773669302463531,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2556457519531,0.8124397397041321,0.4264721572399139,0.4082738161087036,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555847167969,0.6832655668258667,0.2504268884658813,1.1515551805496216,285.25567626953125,284.95001220703125,301.07501220703125,292.49530029296875,298.71173095703125,297.2666015625,285.2558288574219,1.0,0.8253378868103027,0.2699138522148132,0.2699138522148132,1.0,1.0,-4.57664680480957,0.9439939260482788,3.632652521133423,-0.7910053730010986,1.0,1.0,0.0,243.65948486328125,250.0,78888.8515625,0.0,7397.2568359375,1.0,278.1499938964844,282.8677062988281,295.7250671386719,300.7785339355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11292.6181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109560,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579040527344,0.8395631909370422,0.4762870967388153,0.4324386417865753,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579345703125,0.9667177796363832,0.7174655795097351,0.6807572841644287,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579040527344,0.8727300763130188,0.5387281179428101,0.3787603974342346,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579040527344,0.8114780187606812,0.4267614781856537,0.4086016416549682,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.6823549270629883,0.2505489587783813,1.152363419532776,285.2579345703125,284.95001220703125,301.0762939453125,292.4890441894531,298.7120361328125,297.26629638671875,285.2580871582031,1.0,0.8265010118484497,0.2696741819381714,0.2696741819381714,1.0,1.0,-4.580571174621582,0.9440340995788574,3.6365370750427246,-0.7924863696098328,1.0,1.0,0.0,245.2029266357422,253.0,78915.75,0.0,7425.23095703125,1.0,278.1499938964844,282.86932373046875,295.72125244140625,300.77642822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11295.3134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109620,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601318359375,0.8382568955421448,0.4759570658206939,0.4321965873241424,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601318359375,0.9654480814933776,0.7177442312240601,0.6810778379440308,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601318359375,0.8725208640098572,0.5406925082206726,0.3801576197147369,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601013183594,0.8105236291885376,0.4270471036434173,0.4089258313179016,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2600402832031,0.6814576387405396,0.2506691515445709,1.1531634330749512,285.2601318359375,284.95001220703125,301.0772705078125,292.48272705078125,298.7122497558594,297.2659912109375,285.2602844238281,1.0,0.8276559114456177,0.2694345414638519,0.2694345414638519,1.0,1.0,-4.584461688995361,0.9440639019012452,3.640397787094116,-0.7939659357070923,1.0,1.0,0.0,246.7398834228516,253.0,78942.03125,0.0,7453.0615234375,1.0,278.1499938964844,282.87091064453125,295.7173767089844,300.77423095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11297.9072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109680,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.836966872215271,0.4756259024143219,0.4319535493850708,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.9641773700714112,0.7180101871490479,0.6813864707946777,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.8723235726356506,0.5426615476608276,0.3815581500530243,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.8095736503601074,0.4273292422294616,0.4092467129230499,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.6805710196495056,0.2507873177528381,1.1539546251296997,285.2622985839844,284.95001220703125,301.0780029296875,292.47637939453125,298.71240234375,297.2657470703125,285.262451171875,1.0,0.8288038969039917,0.2691948711872101,0.2691948711872101,1.0,1.0,-4.588319301605225,0.9440845847129822,3.6442346572875977,-0.7954431176185608,1.0,1.0,0.0,248.2733917236328,256.0,78967.7109375,0.0,7480.7763671875,1.0,278.1499938964844,282.8724365234375,295.71343994140625,300.7719421386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11300.3984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109740,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643737792969,0.8356919288635254,0.4752932488918304,0.4317092299461365,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.9629045724868774,0.7182618379592896,0.6816815733909607,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643737792969,0.8721377849578857,0.5446359515190125,0.3829622864723205,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643737792969,0.8086267709732056,0.4276073276996612,0.409563809633255,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6796940565109253,0.2509029507637024,1.1547349691390991,285.264404296875,284.95001220703125,301.07843017578125,292.4699401855469,298.7124328613281,297.2655029296875,285.2645263671875,1.0,0.829944372177124,0.2689552307128906,0.2689552307128906,1.0,1.0,-4.592138290405273,0.9440948367118835,3.648043394088745,-0.796917200088501,1.0,1.0,0.0,249.8038024902344,256.0,78992.6484375,0.0,7508.3544921875,1.0,278.1499938964844,282.8739318847656,295.70947265625,300.76953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11302.7666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109800,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26641845703125,0.8344300389289856,0.4749591648578644,0.4314637184143066,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664489746094,0.961629033088684,0.7185015082359314,0.6819655299186707,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26641845703125,0.8719610571861267,0.5466145277023315,0.3843693733215332,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26641845703125,0.8076813817024231,0.4278819262981415,0.4098776578903198,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.266357421875,0.6788254380226135,0.2510162889957428,1.1555054187774658,285.2664489746094,284.95001220703125,301.0785827636719,292.4634704589844,298.71240234375,297.2652893066406,285.2665710449219,1.0,0.8310787677764893,0.2687155604362488,0.2687155604362488,1.0,1.0,-4.595922946929932,0.9440956711769104,3.651827573776245,-0.7983885407447815,1.0,1.0,0.0,251.33311462402344,259.0,79016.9140625,0.0,7535.82861328125,1.0,278.1499938964844,282.8753967285156,295.7054138183594,300.7670593261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11305.0234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109860,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.8331802487373352,0.4746231734752655,0.4312165677547455,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.9603492617607116,0.7187261581420898,0.6822354793548584,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.8717934489250183,0.5485982894897461,0.38578000664711,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.8067361116409302,0.4281520843505859,0.4101873934268951,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2683410644531,0.6779642105102539,0.2511265575885772,1.156262755393982,285.2684020996094,284.95001220703125,301.07843017578125,292.4569396972656,298.7122497558594,297.2651062011719,285.2685241699219,1.0,0.8322056531906128,0.2684787809848785,0.2684787809848785,1.0,1.0,-4.599664211273193,0.9440951347351074,3.655569076538086,-0.7998454570770264,1.0,1.0,0.0,252.86114501953125,259.0,79040.328125,0.0,7563.15625,1.0,278.1499938964844,282.8768005371094,295.7013244628906,300.7644348144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11307.138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109920,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702941894531,0.8319413661956787,0.4742854535579681,0.4309679865837097,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27032470703125,0.9590656757354736,0.7189380526542664,0.6824936270713806,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702941894531,0.8716335296630859,0.5505861043930054,0.3871935606002807,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702941894531,0.8057900071144104,0.4284183382987976,0.4104936122894287,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702331542969,0.6771098971366882,0.2512341737747192,1.1570085287094116,285.2702941894531,284.95001220703125,301.0780029296875,292.4503479003906,298.7120056152344,297.2649230957031,285.2704467773437,1.0,0.8333262205123901,0.2682419717311859,0.2682419717311859,1.0,1.0,-4.603366851806641,0.9440850019454956,3.6592819690704346,-0.8012980222702026,1.0,1.0,0.0,254.3890838623047,262.0,79063.0,0.0,7590.36865234375,1.0,278.1499938964844,282.878173828125,295.6971740722656,300.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11309.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109980,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.830712616443634,0.4739456176757812,0.4307176470756531,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.9577773809432985,0.7191352844238281,0.6827381253242493,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.8714813590049744,0.5525786876678467,0.3886103630065918,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.8048444986343384,0.4286800920963287,0.410795658826828,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720642089844,0.6762620210647583,0.2513386011123657,1.157740592956543,285.2721252441406,284.95001220703125,301.0772705078125,292.4437255859375,298.7116394042969,297.2647399902344,285.2722473144531,1.0,0.8344395756721497,0.2680051922798157,0.2680051922798157,1.0,1.0,-4.607024669647217,0.944062888622284,3.662961721420288,-0.802746057510376,1.0,1.0,0.0,255.9166412353516,262.0,79084.7890625,0.0,7617.43505859375,1.0,278.1499938964844,282.8794860839844,295.6929626464844,300.7589111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11310.9833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110040,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738952636719,0.8294933438301086,0.4736040234565735,0.430465817451477,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738952636719,0.9564855694770812,0.7193204760551453,0.6829714775085449,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738952636719,0.8713359236717224,0.5545748472213745,0.3900297284126282,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738647460937,0.8039049506187439,0.428938090801239,0.4110942780971527,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.6754207015037537,0.2514404356479645,1.1584614515304563,285.2738952636719,284.95001220703125,301.0762939453125,292.43707275390625,298.7112121582031,297.2645874023437,285.2740173339844,1.0,0.8355469107627869,0.2677684128284454,0.2677684128284454,1.0,1.0,-4.610645294189453,0.9440307021141052,3.666614532470703,-0.804190456867218,1.0,1.0,0.0,257.4444885253906,265.0,79105.859375,0.0,7644.3916015625,1.0,278.1499938964844,282.8807373046875,295.688720703125,300.7559814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11312.716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110100,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27557373046875,0.8282828330993652,0.4732601940631866,0.4302121102809906,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756042480469,0.9551891088485718,0.7194909453392029,0.6831912398338318,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27557373046875,0.8711976408958435,0.5565755367279053,0.3914521932601928,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27557373046875,0.8029710054397583,0.4291914701461792,0.4113886654376983,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2755126953125,0.6745852828025818,0.251539021730423,1.1591681241989136,285.2756042480469,284.95001220703125,301.07501220703125,292.43035888671875,298.71063232421875,297.2644348144531,285.27569580078125,1.0,0.8366469740867615,0.2675316333770752,0.2675316333770752,1.0,1.0,-4.614219665527344,0.9439864158630372,3.670233011245728,-0.8056297898292542,1.0,1.0,0.0,258.97222900390625,265.0,79126.046875,0.0,7671.197265625,1.0,278.1499938964844,282.8819580078125,295.6844177246094,300.7529602050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11314.306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110160,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2771911621094,0.8270803689956665,0.4729141891002655,0.4299565255641937,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772216796875,0.9538884162902832,0.719647228717804,0.6833977699279785,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2771911621094,0.871066153049469,0.5585803985595703,0.3928776085376739,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2771911621094,0.802042543888092,0.429440289735794,0.4116788506507873,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2771301269531,0.6737558245658875,0.2516345083713531,1.1598613262176514,285.2772216796875,284.95001220703125,301.07342529296875,292.4236145019531,298.7099914550781,297.2642822265625,285.2773132324219,1.0,0.8377400040626526,0.2672972083091736,0.2672972083091736,1.0,1.0,-4.617748737335205,0.9439387321472168,3.673810243606568,-0.807055652141571,1.0,1.0,0.0,260.5,268.0,79145.3828125,0.0,7697.85693359375,1.0,278.1499938964844,282.88311767578125,295.6800537109375,300.74981689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11315.7587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110220,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787475585937,0.8258852958679199,0.4725659489631653,0.4296990633010864,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787475585937,0.9525837302207948,0.7197896242141724,0.6835914254188538,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787475585937,0.8709410429000854,0.5605892539024353,0.3943057954311371,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787170410156,0.8011194467544556,0.4296846389770508,0.4119649827480316,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.6729320883750916,0.251726895570755,1.1605411767959597,285.2787475585937,284.95001220703125,301.0715637207031,292.4168395996094,298.709228515625,297.26416015625,285.27886962890625,1.0,0.838826060295105,0.267062783241272,0.267062783241272,1.0,1.0,-4.621233940124512,0.9438799619674684,3.677354097366333,-0.8084758520126343,1.0,1.0,0.0,262.0279541015625,268.0,79163.90625,0.0,7724.37451171875,1.0,278.1499938964844,282.8842163085937,295.6756286621094,300.74658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11317.080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110280,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802124023437,0.8246970772743225,0.4722155928611755,0.4294397830963135,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802429199219,0.9512752890586852,0.7199181914329529,0.6837723255157471,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802124023437,0.8708221912384033,0.5626018643379211,0.3957366645336151,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802124023437,0.8002017736434937,0.4299245178699493,0.412246972322464,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801818847656,0.6721141934394836,0.2518163025379181,1.1612077951431274,285.2802429199219,284.95001220703125,301.0694274902344,292.4100341796875,298.7083740234375,297.2640380859375,285.28033447265625,1.0,0.8399052619934082,0.2668283581733703,0.2668283581733703,1.0,1.0,-4.624675273895264,0.9438095688819884,3.68086576461792,-0.809890866279602,1.0,1.0,0.0,263.5560302734375,271.0,79181.625,0.0,7750.748046875,1.0,278.1499938964844,282.8852844238281,295.67120361328125,300.7432556152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11318.2724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110340,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8235151171684265,0.4718629717826843,0.4291785657405853,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816467285156,0.9499635696411132,0.7200332283973694,0.683940589427948,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8707096576690674,0.5646184086799622,0.3971701860427856,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.7992895245552063,0.4301599264144897,0.4125248491764068,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.6713021993637085,0.25190269947052,1.1618614196777344,285.2816467285156,284.95001220703125,301.0669860839844,292.4031982421875,298.7073974609375,297.263916015625,285.28173828125,1.0,0.8409776091575623,0.2665939331054687,0.2665939331054687,1.0,1.0,-4.628072738647461,0.943727731704712,3.684345245361328,-0.8113005757331848,1.0,1.0,0.0,265.08416748046875,271.0,79198.5390625,0.0,7776.97900390625,1.0,278.1499938964844,282.8863220214844,295.66668701171875,300.7398376464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11319.337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110400,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.8223387002944946,0.4715080857276916,0.428915411233902,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829895019531,0.9486485123634338,0.7201340794563293,0.6840957999229431,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.8706031441688538,0.5666387677192688,0.3986064195632934,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.7983824014663696,0.4303906559944153,0.4127984344959259,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829284667969,0.6704957485198975,0.251986026763916,1.162501573562622,285.282958984375,284.95001220703125,301.0643005371094,292.3963623046875,298.7063293457031,297.2637939453125,285.2830810546875,1.0,0.8420429229736328,0.2663595080375671,0.2663595080375671,1.0,1.0,-4.631425380706787,0.9436339735984802,3.687791109085083,-0.8127046227455139,1.0,1.0,0.0,266.6123352050781,274.0,79214.6640625,0.0,7803.05810546875,1.0,278.1499938964844,282.88726806640625,295.66217041015625,300.7362976074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11320.2744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110460,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28424072265625,0.8211672306060791,0.4711509346961975,0.4286503493785858,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28424072265625,0.9473308324813844,0.7202216982841492,0.6842386722564697,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28424072265625,0.8705025911331177,0.5686628222465515,0.4000451564788818,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28424072265625,0.797480583190918,0.4306170046329498,0.4130679965019226,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2842102050781,0.6696951389312744,0.2520664930343628,1.1631290912628174,285.28424072265625,284.95001220703125,301.061279296875,292.38946533203125,298.70513916015625,297.263671875,285.2843322753906,1.0,0.8431015610694885,0.2661285400390625,0.2661285400390625,1.0,1.0,-4.634735107421875,0.9435415863990784,3.6911933422088623,-0.8140907287597656,1.0,1.0,0.0,268.1405944824219,274.0,79230.03125,0.0,7828.99609375,1.0,278.1499938964844,282.8882141113281,295.6575927734375,300.7326965332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11321.091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110520,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854309082031,0.8200000524520874,0.470791608095169,0.4283833801746368,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.9460107088088988,0.7202960848808289,0.6843692064285278,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.8704078793525696,0.570690393447876,0.4014863669872284,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854309082031,0.7965840697288513,0.4308388829231262,0.4133334159851074,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.285400390625,0.6689002513885498,0.2521440684795379,1.16374409198761,285.28546142578125,284.95001220703125,301.0580139160156,292.382568359375,298.703857421875,297.2635803222656,285.2855529785156,1.0,0.8441534638404846,0.2658975720405578,0.2658975720405578,1.0,1.0,-4.638001918792725,0.9434387683868408,3.694563150405884,-0.815470278263092,1.0,1.0,0.0,269.6688842773437,277.0,79244.6484375,0.0,7854.79150390625,1.0,278.1499938964844,282.8890991210937,295.6529846191406,300.72900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11321.7919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110580,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865905761719,0.8188363909721375,0.4704297482967376,0.4281142652034759,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865905761719,0.9446879625320436,0.7203556895256042,0.6844860911369324,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865905761719,0.8703190684318542,0.5727219581604004,0.4029303193092346,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865600585937,0.7956924438476562,0.4310557842254638,0.4135942757129669,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865295410156,0.6681108474731445,0.25221848487854,1.164345383644104,285.2865905761719,284.95001220703125,301.054443359375,292.3756408691406,298.70245361328125,297.2634582519531,285.28668212890625,1.0,0.8451980948448181,0.2656666338443756,0.2656666338443756,1.0,1.0,-4.641221523284912,0.9433237314224244,3.697897911071777,-0.8168433308601379,1.0,1.0,0.0,271.19696044921875,277.0,79258.46875,0.0,7880.421875,1.0,278.1499938964844,282.8899230957031,295.6483459472656,300.7252197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11322.365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110640,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.8176757097244263,0.4700659215450287,0.4278434216976166,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.9433640837669371,0.7204036116600037,0.684592068195343,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.8702356219291687,0.5747565627098083,0.4043764173984527,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.7948062419891357,0.4312686920166015,0.4138514399528503,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876281738281,0.6673274040222168,0.2522904276847839,1.16493558883667,285.28765869140625,284.95001220703125,301.0505676269531,292.36871337890625,298.7009582519531,297.26336669921875,285.2877502441406,1.0,0.8462367057800293,0.2654356658458709,0.2654356658458709,1.0,1.0,-4.644403457641602,0.9431986808776855,3.701205015182495,-0.8182110786437988,1.0,1.0,0.0,272.7253112792969,280.0,79271.65625,0.0,7905.9296875,1.0,278.1499938964844,282.8907165527344,295.6436767578125,300.72137451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11322.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110700,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886657714844,0.8165169954299927,0.46969935297966,0.4275702834129333,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886657714844,0.94203782081604,0.7204360961914062,0.6846836805343628,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886657714844,0.8701580762863159,0.5767953991889954,0.4058253765106201,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886657714844,0.7939246892929077,0.4314763247966766,0.4141037464141845,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6665491461753845,0.2523590624332428,1.1655113697052002,285.2886657714844,284.95001220703125,301.0464172363281,292.3617858886719,298.6993713378906,297.2632751464844,285.28875732421875,1.0,0.8472676277160645,0.2652046978473663,0.2652046978473663,1.0,1.0,-4.647535800933838,0.94306081533432,3.704475164413452,-0.8195715546607971,1.0,1.0,0.0,274.2533264160156,280.0,79284.0234375,0.0,7931.2587890625,1.0,278.1499938964844,282.8914489746094,295.63897705078125,300.7174377441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11323.18359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110760,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28961181640625,0.8153595328330994,0.4693305492401123,0.4272951483726501,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896423339844,0.9407103061676024,0.7204553484916687,0.6847630739212036,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28961181640625,0.8700858354568481,0.578837513923645,0.4072766900062561,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28961181640625,0.7930481433868408,0.4316793978214264,0.4143518209457397,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895812988281,0.6657764911651611,0.2524249255657196,1.1660751104354858,285.28961181640625,284.95001220703125,301.0419921875,292.3548278808594,298.6976623535156,297.26318359375,285.2897033691406,1.0,0.8482919335365295,0.2649780511856079,0.2649780511856079,1.0,1.0,-4.650625705718994,0.9429274201393129,3.707698106765747,-0.8209101557731628,1.0,1.0,0.0,275.7814025878906,283.0,79295.7109375,0.0,7956.4423828125,1.0,278.1499938964844,282.89215087890625,295.63427734375,300.7134094238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11323.4228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
