time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18110820,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904968261719,0.8142027258872986,0.4689593613147735,0.4270179867744446,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29052734375,0.9393819570541382,0.7204610705375671,0.6848298907279968,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904968261719,0.8700189590454102,0.5808833241462708,0.4087304472923279,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904968261719,0.7921764850616455,0.4318777620792389,0.4145955741405487,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904663085937,0.6650093793869019,0.2524879574775696,1.1666263341903689,285.29052734375,284.95001220703125,301.03729248046875,292.3478698730469,298.6958312988281,297.2630920410156,285.29058837890625,1.0,0.849309504032135,0.2647514045238495,0.2647514045238495,1.0,1.0,-4.653671741485596,0.9427838325500488,3.710887908935547,-0.8222410082817078,1.0,1.0,0.0,277.3093566894531,283.0,79306.6953125,0.0,7981.47314453125,1.0,278.1499938964844,282.892822265625,295.6295166015625,300.7093200683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11323.5546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110880,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29132080078125,0.8130456805229187,0.4685857594013214,0.4267387092113495,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2913513183594,0.9380528330802916,0.7204529643058777,0.6848838329315186,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2913513183594,0.8699573874473572,0.5829325318336487,0.4101866483688354,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29132080078125,0.7913095355033875,0.4320712685585022,0.4148348271846771,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29132080078125,0.6642476320266724,0.2525481283664703,1.167164921760559,285.2913513183594,284.95001220703125,301.03228759765625,292.3409118652344,298.69390869140625,297.2630310058594,285.2914123535156,1.0,0.8503201007843018,0.264524757862091,0.264524757862091,1.0,1.0,-4.656673431396484,0.9426286816596984,3.714044809341431,-0.8235647678375244,1.0,1.0,0.0,278.8371887207031,286.0,79317.0,0.0,8006.34619140625,1.0,278.1499938964844,282.8934326171875,295.624755859375,300.7051696777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11323.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110940,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921142578125,0.8118875622749329,0.4682097434997558,0.4264573752880096,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921142578125,0.9367236495018004,0.7204316258430481,0.6849254369735718,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921142578125,0.8699010014533997,0.5849853157997131,0.411645233631134,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920837402344,0.790447473526001,0.4322600960731506,0.4150697886943817,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920837402344,0.6634913086891174,0.2526055574417114,1.1676915884017944,285.2921142578125,284.95001220703125,301.0270080566406,292.3339538574219,298.6918640136719,297.262939453125,285.29217529296875,1.0,0.8513241410255432,0.2642981112003326,0.2642981112003326,1.0,1.0,-4.659632682800293,0.94246244430542,3.717170238494873,-0.8248816728591919,1.0,1.0,0.0,280.3649597167969,286.0,79326.640625,0.0,8031.06982421875,1.0,278.1499938964844,282.8940124511719,295.6199645996094,300.7009582519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11323.505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111000,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928161621094,0.8107275366783142,0.4678313136100769,0.4261739253997803,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928161621094,0.9353945851325988,0.7203966379165649,0.6849543452262878,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928161621094,0.8698497414588928,0.587041437625885,0.413106232881546,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928161621094,0.7895900011062622,0.4324440658092499,0.4153002202510834,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29278564453125,0.6627404093742371,0.252660185098648,1.1682058572769165,285.2928161621094,284.95001220703125,301.0214233398437,292.3269958496094,298.6897277832031,297.26287841796875,285.2928771972656,1.0,0.8523213267326355,0.2640714645385742,0.2640714645385742,1.0,1.0,-4.662548065185547,0.942284882068634,3.7202630043029785,-0.8261911869049072,1.0,1.0,0.0,281.8926086425781,289.0,79335.625,0.0,8055.63525390625,1.0,278.1499938964844,282.8945617675781,295.6151428222656,300.6966857910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11323.3310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111060,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29345703125,0.8095647096633911,0.4674504399299621,0.4258883893489837,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29345703125,0.9340661764144896,0.7203481793403625,0.6849707961082458,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29345703125,0.8698034286499023,0.5891011953353882,0.4145695865154266,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29345703125,0.7887372970581055,0.4326232671737671,0.415526270866394,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29345703125,0.6619948148727417,0.2527121007442474,1.1687082052230835,285.29345703125,284.95001220703125,301.0155639648437,292.3200378417969,298.6874694824219,297.2628173828125,285.29351806640625,1.0,0.8533118963241577,0.2638485431671142,0.2638485431671142,1.0,1.0,-4.665420055389404,0.942109763622284,3.723310470581055,-0.8274798393249512,1.0,1.0,0.0,283.4201354980469,289.0,79343.9765625,0.0,8080.046875,1.0,278.1499938964844,282.89508056640625,295.6103210449219,300.6923522949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11323.0595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111120,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.8083983063697815,0.4670672118663788,0.4256007969379425,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.932738959789276,0.7202867865562439,0.6849751472473145,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.8697620034217834,0.5911640524864197,0.4160352051258087,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.7878891825675964,0.432797759771347,0.4157479405403137,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940368652344,0.6612546443939209,0.2527613639831543,1.169198989868164,285.2940673828125,284.95001220703125,301.0094299316406,292.3130798339844,298.68511962890625,297.2627258300781,285.29412841796875,1.0,0.8542959690093994,0.2636256217956543,0.2636256217956543,1.0,1.0,-4.668250560760498,0.9419246912002563,3.7263259887695312,-0.8287601470947266,1.0,1.0,0.0,284.9476013183594,292.0,79351.7109375,0.0,8104.30908203125,1.0,278.1499938964844,282.8955383300781,295.6054992675781,300.6879577636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11322.697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111180,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945861816406,0.8072271347045898,0.4666812717914581,0.4253108501434326,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29461669921875,0.931412637233734,0.7202106714248657,0.6849659085273743,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945861816406,0.8697255253791809,0.5932306051254272,0.417503297328949,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945861816406,0.787045419216156,0.432966947555542,0.4159647226333618,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945861816406,0.6605194807052612,0.2528077065944671,1.1696767807006836,285.29461669921875,284.95001220703125,301.00299072265625,292.30615234375,298.6826477050781,297.2626647949219,285.2946472167969,1.0,0.8552728295326233,0.2634027302265167,0.2634027302265167,1.0,1.0,-4.671034336090088,0.9417276382446288,3.72930645942688,-0.8300319910049438,1.0,1.0,0.0,286.4747619628906,292.0,79358.7890625,0.0,8128.39599609375,1.0,278.1499938964844,282.8959655761719,295.60064697265625,300.6835021972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11322.234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111240,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950744628906,0.8060506582260132,0.4662932753562927,0.4250191152095794,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29510498046875,0.9300891160964966,0.720123291015625,0.6849461197853088,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29510498046875,0.869693398475647,0.5952997803688049,0.418973296880722,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950744628906,0.7862064838409424,0.433131992816925,0.4161776602268219,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950744628906,0.6597899198532104,0.2528517544269562,1.1701446771621704,285.29510498046875,284.95001220703125,300.99627685546875,292.2991943359375,298.6800842285156,297.2626342773437,285.2951354980469,1.0,0.8562439680099487,0.2631798088550567,0.2631798088550567,1.0,1.0,-4.673780918121338,0.9415210485458374,3.73225998878479,-0.831296980381012,1.0,1.0,0.0,288.00213623046875,295.0,79365.34375,0.0,8152.3564453125,1.0,278.1499938964844,282.8963623046875,295.5957946777344,300.67901611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11321.6953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111300,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955322265625,0.8048695921897888,0.4659024178981781,0.4247249364852905,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955322265625,0.9287672638893129,0.7200208902359009,0.6849123239517212,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955322265625,0.8696661591529846,0.5973726511001587,0.4204457998275757,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955322265625,0.7853716611862183,0.433291494846344,0.4163855016231537,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955017089844,0.6590651869773865,0.2528928220272064,1.1705994606018066,285.2955322265625,284.95001220703125,300.9892883300781,292.29229736328125,298.6773986816406,297.2625732421875,285.2955627441406,1.0,0.8572077751159668,0.2629568874835968,0.2629568874835968,1.0,1.0,-4.676479816436768,0.9413021206855774,3.735177755355835,-0.832552969455719,1.0,1.0,0.0,289.52911376953125,295.0,79371.234375,0.0,8176.13427734375,1.0,278.1499938964844,282.896728515625,295.5909118652344,300.6744689941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11321.05859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111360,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958984375,0.8036928772926331,0.4655092060565948,0.4244286715984344,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958984375,0.9274484515190125,0.7199057936668396,0.684866726398468,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958984375,0.8696432709693909,0.5994483828544617,0.4219203591346741,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958984375,0.7845412492752075,0.433446317911148,0.4165889620780945,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958984375,0.658345639705658,0.2529313862323761,1.1710432767868042,285.2958984375,284.95001220703125,300.98199462890625,292.285400390625,298.67462158203125,297.26251220703125,285.29595947265625,1.0,0.8581652641296387,0.262739896774292,0.262739896774292,1.0,1.0,-4.679137706756592,0.9410941004753112,3.738043546676636,-0.8337795734405518,1.0,1.0,0.0,291.0561218261719,298.0,79376.578125,0.0,8199.763671875,1.0,278.1499938964844,282.89703369140625,295.5860595703125,300.6698913574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11320.3408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111420,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962341308594,0.8025214672088623,0.4651134014129638,0.4241302013397217,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962341308594,0.9261329174041748,0.7197772264480591,0.6848086714744568,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962341308594,0.8696247339248657,0.6015273332595825,0.423397034406662,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962341308594,0.7837150692939758,0.4335961043834686,0.4167878031730652,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962341308594,0.6576312184333801,0.2529673278331756,1.1714754104614258,285.2962341308594,284.95001220703125,300.97442626953125,292.27850341796875,298.6717224121094,297.2624816894531,285.2962646484375,1.0,0.8591161370277405,0.2625228762626648,0.2625228762626648,1.0,1.0,-4.68175220489502,0.9408765435218812,3.740875720977783,-0.8349961638450623,1.0,1.0,0.0,292.5830078125,298.0,79381.3515625,0.0,8223.2314453125,1.0,278.1499938964844,282.8973388671875,295.5811767578125,300.6652526855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11319.541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111480,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2965087890625,0.8013555407524109,0.4647152125835418,0.4238296151161194,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2965087890625,0.9248214960098268,0.7196357846260071,0.6847386360168457,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2965087890625,0.8696104288101196,0.603609025478363,0.4248757064342499,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2965087890625,0.7828932404518127,0.43374103307724,0.4169821441173553,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2965087890625,0.6569218039512634,0.2530007362365722,1.1718965768814087,285.2965087890625,284.95001220703125,300.9665832519531,292.27166748046875,298.668701171875,297.2624206542969,285.2965393066406,1.0,0.8600606918334961,0.26230588555336,0.26230588555336,1.0,1.0,-4.684325218200684,0.9406482577323914,3.743676900863648,-0.8362042307853699,1.0,1.0,0.0,294.1098022460937,301.0,79385.578125,0.0,8246.5439453125,1.0,278.1499938964844,282.8975830078125,295.5762939453125,300.6606140136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11318.662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111540,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967529296875,0.8001950979232788,0.4643144905567169,0.4235268533229828,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967529296875,0.923514723777771,0.7194815874099731,0.6846566200256348,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967529296875,0.8696003556251526,0.6056937575340271,0.4263563454151153,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967529296875,0.7820757031440735,0.4338811039924621,0.4171719849109649,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967224121094,0.6562175154685974,0.2530316710472107,1.172306776046753,285.2967529296875,284.95001220703125,300.9584350585937,292.26483154296875,298.66558837890625,297.26239013671875,285.2967834472656,1.0,0.8609988689422607,0.2620888948440552,0.2620888948440552,1.0,1.0,-4.686856746673584,0.9404093623161316,3.746447324752808,-0.8374036550521851,1.0,1.0,0.0,295.636474609375,301.0,79389.2734375,0.0,8269.703125,1.0,278.1499938964844,282.8977966308594,295.5714416503906,300.6559143066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11317.70703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111600,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29693603515625,0.7990403175354004,0.4639115631580353,0.4232221841812134,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29693603515625,0.922213852405548,0.7193159461021423,0.6845640540122986,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29693603515625,0.8695942163467407,0.607780933380127,0.4278387725353241,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29693603515625,0.7812627553939819,0.4340167939662933,0.4173577725887298,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29693603515625,0.6555184125900269,0.25306037068367,1.1727073192596436,285.29693603515625,284.95001220703125,300.95001220703125,292.2580261230469,298.6623840332031,297.2623596191406,285.2969665527344,1.0,0.861931324005127,0.261871874332428,0.261871874332428,1.0,1.0,-4.689351558685303,0.9401609897613524,3.749190330505371,-0.8385951519012451,1.0,1.0,0.0,297.1632080078125,304.0,79392.4921875,0.0,8292.7275390625,1.0,278.1499938964844,282.89801025390625,295.5665588378906,300.65118408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11316.685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111660,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29705810546875,0.7978905439376831,0.4635055959224701,0.4229148924350738,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29705810546875,0.9209173917770386,0.719135046005249,0.6844572424888611,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29705810546875,0.8695921897888184,0.6098714470863342,0.4293234646320343,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29705810546875,0.7804532647132874,0.4341466426849365,0.4175381362438202,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29705810546875,0.6548238396644592,0.2530861496925354,1.1730949878692627,285.29705810546875,284.95001220703125,300.9413757324219,292.25115966796875,298.6590576171875,297.2622985839844,285.2970886230469,1.0,0.8628563284873962,0.2616595327854156,0.2616595327854156,1.0,1.0,-4.691796779632568,0.9399171471595764,3.7518796920776367,-0.8397611975669861,1.0,1.0,0.0,298.6895751953125,304.0,79395.0234375,0.0,8315.5595703125,1.0,278.1499938964844,282.8981628417969,295.56170654296875,300.6464233398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11315.5654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111720,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.297119140625,0.7967461347579956,0.4630971848964691,0.4226054847240448,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.297119140625,0.91962730884552,0.7189418077468872,0.6843390464782715,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.297119140625,0.8695937991142273,0.6119643449783325,0.4308099150657654,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.297119140625,0.779647707939148,0.4342716634273529,0.4177140891551971,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.297119140625,0.6541339755058289,0.2531095147132873,1.1734721660614014,285.297119140625,284.95001220703125,300.9326171875,292.2442321777344,298.6557006835937,297.26226806640625,285.2971496582031,1.0,0.8637753129005432,0.2614471912384033,0.2614471912384033,1.0,1.0,-4.694201946258545,0.939664363861084,3.75453782081604,-0.84092116355896,1.0,1.0,0.0,300.21600341796875,307.0,79396.8359375,0.0,8338.2421875,1.0,278.1499938964844,282.8982849121094,295.5567626953125,300.6415710449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11314.3291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111780,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.297119140625,0.7956066727638245,0.4626857936382293,0.4222935438156128,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.297119140625,0.918343186378479,0.7187342643737793,0.6842076182365417,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.297119140625,0.8695988655090332,0.6140599846839905,0.4322982430458069,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.297119140625,0.7788456082344055,0.4343910813331604,0.4178848564624786,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.297119140625,0.6534485220909119,0.2531301379203796,1.173837423324585,285.297119140625,284.95001220703125,300.9237365722656,292.2372131347656,298.6523132324219,297.2622375488281,285.2971496582031,1.0,0.8646872639656067,0.261234849691391,0.261234849691391,1.0,1.0,-4.696560859680176,0.9394000172615052,3.757160902023315,-0.8420751094818115,1.0,1.0,0.0,301.7423095703125,307.0,79397.828125,0.0,8360.7431640625,1.0,278.1499938964844,282.8983459472656,295.5517578125,300.6365966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11312.9521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111840,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.7944725751876831,0.4622721374034881,0.4219796061515808,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.9170671105384828,0.7185155749320984,0.6840657591819763,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.869607150554657,0.6161574721336365,0.4337879717350006,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.7780476212501526,0.4345060884952545,0.4180515706539154,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.6527677774429321,0.2531485855579376,1.1741933822631836,285.2970886230469,284.95001220703125,300.9147644042969,292.2301025390625,298.6488952636719,297.26220703125,285.2970886230469,1.0,0.865593671798706,0.2610225081443786,0.2610225081443786,1.0,1.0,-4.698883056640625,0.9391263723373412,3.759756565093994,-0.8432244658470154,1.0,1.0,0.0,303.26885986328125,310.0,79398.15625,0.0,8383.1083984375,1.0,278.1499938964844,282.8983764648437,295.54669189453125,300.63153076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11311.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111900,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969665527344,0.7933433651924133,0.4618552923202514,0.4216629564762115,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969665527344,0.9157979488372804,0.7182819843292236,0.6839101314544678,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969665527344,0.8696187138557434,0.6182575821876526,0.4352794587612152,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969665527344,0.7772526741027832,0.4346152245998382,0.4182128608226776,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969665527344,0.6520912051200867,0.2531641125679016,1.1745367050170898,285.2969665527344,284.95001220703125,300.9056701660156,292.222900390625,298.6454162597656,297.26220703125,285.2969665527344,1.0,0.866492748260498,0.2608101665973663,0.2608101665973663,1.0,1.0,-4.701155662536621,0.938840627670288,3.762315034866333,-0.8443674445152283,1.0,1.0,0.0,304.7952575683594,310.0,79397.65625,0.0,8405.2802734375,1.0,278.1499938964844,282.8983459472656,295.5415344238281,300.6263427734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11309.8193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111960,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967834472656,0.7922192811965942,0.461435854434967,0.4213440120220184,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967834472656,0.9145374894142152,0.7180356979370117,0.6837427020072937,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967834472656,0.8696332573890686,0.620359480381012,0.436772346496582,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967834472656,0.7764613628387451,0.4347193837165832,0.4183695316314697,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967834472656,0.651418924331665,0.2531772255897522,1.1748692989349363,285.2967834472656,284.95001220703125,300.896484375,292.2156066894531,298.64190673828125,297.2621765136719,285.2967834472656,1.0,0.8673855662345886,0.2606033086776733,0.2606033086776733,1.0,1.0,-4.703386306762695,0.9385643601417542,3.764822006225586,-0.8454850912094116,1.0,1.0,0.0,306.32177734375,313.0,79396.4375,0.0,8427.2900390625,1.0,278.1499938964844,282.8982849121094,295.5362854003906,300.6210021972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11308.0546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112020,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2965393066406,0.7911003828048706,0.4610136151313782,0.4210227131843567,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2965393066406,0.9132863283157348,0.717776358127594,0.6835631728172302,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2965393066406,0.8696507215499878,0.6224634051322937,0.4382665753364563,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2965393066406,0.7756735682487488,0.4348183572292328,0.4185214340686798,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2965393066406,0.6507509350776672,0.2531877756118774,1.1751909255981443,285.2965393066406,284.95001220703125,300.88720703125,292.2082214355469,298.6383361816406,297.2621459960937,285.2965393066406,1.0,0.8682718873023987,0.2603964507579803,0.2603964507579803,1.0,1.0,-4.705573558807373,0.9382787346839904,3.7672948837280273,-0.8465957641601562,1.0,1.0,0.0,307.84832763671875,313.0,79394.4921875,0.0,8449.130859375,1.0,278.1499938964844,282.8981628417969,295.53094482421875,300.61553955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11306.162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112080,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962341308594,0.7899866700172424,0.4605887532234192,0.4206990897655487,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962341308594,0.9120453596115112,0.7175043821334839,0.6833718419075012,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962341308594,0.8696709871292114,0.6245688199996948,0.4397619664669037,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962341308594,0.7748892903327942,0.4349122941493988,0.418668657541275,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962646484375,0.6500872373580933,0.2531958520412445,1.175501823425293,285.2962341308594,284.95001220703125,300.8778076171875,292.2008056640625,298.634765625,297.2621154785156,285.2962341308594,1.0,0.8691518902778625,0.2601896226406097,0.2601896226406097,1.0,1.0,-4.707718372344971,0.9379825592041016,3.769735813140869,-0.8477008938789368,1.0,1.0,0.0,309.3749084472656,316.0,79391.8359375,0.0,8470.8056640625,1.0,278.1499938964844,282.89801025390625,295.52557373046875,300.6099548339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11304.14453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112140,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958679199219,0.7888780236244202,0.4601609706878662,0.4203729927539825,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958679199219,0.9108150601387024,0.7172187566757202,0.6831679344177246,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958679199219,0.8696939945220947,0.6266760230064392,0.4412585496902466,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958679199219,0.7741082906723022,0.435000866651535,0.4188109338283539,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958984375,0.649427592754364,0.2532013356685638,1.175801396369934,285.2958679199219,284.95001220703125,300.86834716796875,292.1932678222656,298.6311340332031,297.2620849609375,285.2958679199219,1.0,0.8700251579284668,0.2599827647209167,0.2599827647209167,1.0,1.0,-4.709817409515381,0.9376751780509948,3.77214241027832,-0.8488001227378845,1.0,1.0,0.0,310.9013977050781,316.0,79388.4375,0.0,8492.2998046875,1.0,278.1499938964844,282.8978271484375,295.52008056640625,300.6042175292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11301.9970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112200,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29547119140625,0.787774920463562,0.4597308933734894,0.4200448393821716,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29547119140625,0.909597396850586,0.7169220447540283,0.6829536557197571,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29547119140625,0.8697195649147034,0.6287844181060791,0.4427560567855835,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29547119140625,0.7733312249183655,0.4350850284099579,0.4189490973949432,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29547119140625,0.6487723588943481,0.2532046437263489,1.176091551780701,285.29547119140625,284.95001220703125,300.8587646484375,292.1856994628906,298.6274719238281,297.2620544433594,285.29547119140625,1.0,0.8708927631378174,0.2597759068012237,0.2597759068012237,1.0,1.0,-4.711879253387451,0.9373584985733032,3.7745206356048575,-0.8498944640159607,1.0,1.0,0.0,312.4280090332031,319.0,79384.4140625,0.0,8513.650390625,1.0,278.1499938964844,282.8975830078125,295.5145568847656,300.5984191894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11299.7421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112260,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29498291015625,0.7866767644882202,0.4592976868152618,0.4197140336036682,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.29498291015625,0.9083916544914246,0.716610848903656,0.6827259659767151,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29498291015625,0.8697477579116821,0.6308945417404175,0.4442546665668487,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29498291015625,0.7725571393966675,0.4351634681224823,0.4190819859504699,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950134277344,0.6481209397315979,0.2532051503658294,1.176369547843933,285.29498291015625,284.95001220703125,300.84912109375,292.17803955078125,298.623779296875,297.2619934082031,285.29498291015625,1.0,0.8717532157897949,0.2595743238925934,0.2595743238925934,1.0,1.0,-4.713891983032227,0.9370490908622742,3.776843070983887,-0.850963294506073,1.0,1.0,0.0,313.9544677734375,319.0,79379.625,0.0,8534.802734375,1.0,278.1499938964844,282.8973083496094,295.5089416503906,300.59246826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11297.3525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112320,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.7855839729309082,0.4588619768619537,0.4193809926509857,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9071998596191406,0.7162877917289734,0.6824871301651001,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.8697783350944519,0.6330056190490723,0.4457541108131408,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.771786630153656,0.4352371096611023,0.4192104339599609,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29449462890625,0.6474736928939819,0.2532033622264862,1.1766374111175537,285.2944641113281,284.95001220703125,300.8393859863281,292.1703186035156,298.6200561523437,297.261962890625,285.29443359375,1.0,0.8726075887680054,0.259372740983963,0.259372740983963,1.0,1.0,-4.715864658355713,0.936730980873108,3.779133558273315,-0.8520254492759705,1.0,1.0,0.0,315.4809875488281,322.0,79374.1953125,0.0,8555.794921875,1.0,278.1499938964844,282.89697265625,295.5032653808594,300.5863952636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11294.853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112380,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7844962477684021,0.4584231972694397,0.4190452992916107,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.9060218930244446,0.7159501314163208,0.6822348237037659,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.8698112368583679,0.6351180672645569,0.4472544491291046,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7710191011428833,0.4353049993515014,0.4193335175514221,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.6468300223350525,0.2531987428665161,1.17689311504364,285.2938842773437,284.95001220703125,300.8295593261719,292.1625366210937,298.6163024902344,297.2619323730469,285.2938537597656,1.0,0.873454749584198,0.2591711580753326,0.2591711580753326,1.0,1.0,-4.717787742614746,0.936400830745697,3.781386852264404,-0.8530810475349426,1.0,1.0,0.0,317.0072326660156,322.0,79368.0078125,0.0,8576.5849609375,1.0,278.1499938964844,282.8966064453125,295.4975280761719,300.5802307128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11292.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112440,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2932434082031,0.7834141254425049,0.4579821228981018,0.4187076389789581,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2932434082031,0.9048603177070618,0.7156017422676086,0.6819725036621094,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2932434082031,0.8698463439941406,0.6372311115264893,0.4487553238868713,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2932434082031,0.7702553272247314,0.435368537902832,0.4194526374340057,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6461906433105469,0.2531920969486236,1.1771398782730105,285.2932434082031,284.95001220703125,300.8196716308594,292.1547241210937,298.6125183105469,297.26190185546875,285.293212890625,1.0,0.8742964267730713,0.2589696049690246,0.2589696049690246,1.0,1.0,-4.719674110412598,0.936061680316925,3.7836122512817374,-0.8541318774223328,1.0,1.0,0.0,318.5336303710937,325.0,79361.2578125,0.0,8597.2314453125,1.0,278.1499938964844,282.8962097167969,295.49169921875,300.5739440917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11289.4990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112500,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29254150390625,0.7823370099067688,0.4575379490852356,0.4183672964572906,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29254150390625,0.9037145972251892,0.7152388691902161,0.6816968321800232,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29254150390625,0.8698837161064148,0.6393454074859619,0.4502569735050201,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29254150390625,0.7694944143295288,0.4354263544082641,0.4195663928985595,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925720214844,0.645554780960083,0.2531826496124267,1.1773746013641355,285.29254150390625,284.95001220703125,300.8097229003906,292.1468200683594,298.6087341308594,297.2618713378906,285.2925109863281,1.0,0.875130832195282,0.2587680220603943,0.2587680220603943,1.0,1.0,-4.721511363983154,0.9357105493545532,3.785800695419312,-0.8551760911941528,1.0,1.0,0.0,320.05975341796875,325.0,79353.765625,0.0,8617.6748046875,1.0,278.1499938964844,282.8957824707031,295.48583984375,300.56756591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11286.6474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112560,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.29180908203125,0.781265377998352,0.4570913314819336,0.4180247783660888,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917785644531,0.9025867581367492,0.7148643732070923,0.6814101934432983,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917785644531,0.8699230551719666,0.6414602398872375,0.4517591595649719,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29180908203125,0.7687370181083679,0.435479462146759,0.4196758270263672,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29180908203125,0.6449228525161743,0.2531709969043731,1.177599549293518,285.2917785644531,284.95001220703125,300.7996826171875,292.1388854980469,298.6048889160156,297.2618408203125,285.2917785644531,1.0,0.8759593963623047,0.2585745751857757,0.2585745751857757,1.0,1.0,-4.723308563232422,0.9353793859481812,3.787929058074951,-0.8561853170394897,1.0,1.0,0.0,321.5859680175781,328.0,79345.671875,0.0,8637.9580078125,1.0,278.1499938964844,282.8952941894531,295.4799194335937,300.5610656738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11283.6953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112620,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.7801989912986755,0.4566418826580047,0.4176798462867737,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.901465654373169,0.7144768834114075,0.6811115741729736,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.8699644804000854,0.64357590675354,0.4532617926597595,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.291015625,0.7679828405380249,0.435527354478836,0.419780433177948,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.291015625,0.6442946195602417,0.253156840801239,1.1778137683868408,285.2909851074219,284.95001220703125,300.78961181640625,292.1308898925781,298.6010131835937,297.26177978515625,285.2909545898437,1.0,0.8767813444137573,0.2583811581134796,0.2583811581134796,1.0,1.0,-4.725060939788818,0.9350394606590272,3.7900216579437256,-0.857186496257782,1.0,1.0,0.0,323.11199951171875,328.0,79336.9296875,0.0,8658.0576171875,1.0,278.1499938964844,282.894775390625,295.47393798828125,300.55450439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11280.6328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112680,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901611328125,0.7791381478309631,0.4561899602413177,0.4173327088356018,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901306152344,0.9003459215164185,0.7140775918960571,0.6808019876480103,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901306152344,0.8700078129768372,0.6456919312477112,0.4547648429870605,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901611328125,0.7672320604324341,0.4355705082416534,0.4198806285858154,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901611328125,0.6436701416969299,0.2531404495239258,1.1780182123184204,285.2901306152344,284.95001220703125,300.7794494628906,292.1228332519531,298.5971374511719,297.2617492675781,285.29010009765625,1.0,0.8775973916053772,0.2581877410411834,0.2581877410411834,1.0,1.0,-4.726773262023926,0.9346897006034852,3.792083501815796,-0.8581823110580444,1.0,1.0,0.0,324.63800048828125,331.0,79327.59375,0.0,8677.9931640625,1.0,278.1499938964844,282.89422607421875,295.4679260253906,300.5478210449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11277.4716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
