time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112740,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28924560546875,0.7780824899673462,0.4557350575923919,0.4169830679893493,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28924560546875,0.8992266654968262,0.7136645317077637,0.6804795861244202,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28924560546875,0.8700529336929321,0.6478086113929749,0.4562682509422302,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28924560546875,0.7664842009544373,0.4356081485748291,0.4199757277965545,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892761230469,0.6430491209030151,0.2531214952468872,1.178211331367493,285.28924560546875,284.95001220703125,300.7692565917969,292.11474609375,298.5932312011719,297.26171875,285.2892150878906,1.0,0.8784065246582031,0.2579943239688873,0.2579943239688873,1.0,1.0,-4.728438377380371,0.934328556060791,3.79410982131958,-0.8591717481613159,1.0,1.0,0.0,326.1637878417969,331.0,79317.6015625,0.0,8697.7314453125,1.0,278.1499938964844,282.89361572265625,295.4618225097656,300.5410461425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11274.19921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112800,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.7770324945449829,0.4552779495716095,0.4166314601898193,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.8981092572212219,0.7132408022880554,0.6801472902297974,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.8700998425483704,0.6499253511428833,0.4577718377113342,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.7657399773597717,0.4356415569782257,0.4200668931007385,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.288330078125,0.6424319744110107,0.2531005144119262,1.1783957481384275,285.2882995605469,284.95001220703125,300.7590026855469,292.10662841796875,298.5893249511719,297.2616577148437,285.2882385253906,1.0,0.8792102336883545,0.2578008770942688,0.2578008770942688,1.0,1.0,-4.730067253112793,0.9339585304260254,3.796108484268189,-0.860156238079071,1.0,1.0,0.0,327.6896667480469,334.0,79307.078125,0.0,8717.3232421875,1.0,278.1499938964844,282.8930053710937,295.4556884765625,300.5341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11270.8408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112860,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.7759876251220703,0.4548178613185882,0.4162772893905639,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.8969923853874207,0.7128032445907593,0.6798021793365479,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.8701484203338623,0.6520426869392395,0.4592757225036621,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.7649986147880554,0.4356694519519806,0.4201529920101166,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.641818106174469,0.2530770003795624,1.178569197654724,285.28729248046875,284.95001220703125,300.7486877441406,292.09844970703125,298.5853576660156,297.2616271972656,285.2872619628906,1.0,0.8800071477890015,0.2576121985912323,0.2576121985912323,1.0,1.0,-4.731648921966553,0.9335944652557372,3.798054218292236,-0.8611170649528503,1.0,1.0,0.0,329.21539306640625,334.0,79295.921875,0.0,8736.716796875,1.0,278.1499938964844,282.892333984375,295.44952392578125,300.5272521972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11267.376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112920,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862548828125,0.7749482989311218,0.4543553590774536,0.4159209728240967,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862548828125,0.8958768844604492,0.7123539447784424,0.6794462203979492,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862548828125,0.8701986074447632,0.6541599631309509,0.4607797265052795,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862548828125,0.7642605900764465,0.4356927275657654,0.4202347695827484,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862854003906,0.641207754611969,0.2530513107776642,1.1787331104278564,285.2862548828125,284.95001220703125,300.73834228515625,292.0902709960937,298.5814208984375,297.2615661621094,285.28619384765625,1.0,0.8807982206344604,0.2574235200881958,0.2574235200881958,1.0,1.0,-4.733190536499023,0.9332219362258912,3.799968719482422,-0.8620713353157043,1.0,1.0,0.0,330.7410888671875,337.0,79284.21875,0.0,8755.9462890625,1.0,278.1499938964844,282.8916320800781,295.4432983398437,300.52020263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11263.82421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112980,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28515625,0.773914098739624,0.4538897573947906,0.4155620038509369,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28515625,0.8947614431381226,0.7118897438049316,0.6790764331817627,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28515625,0.8702502846717834,0.6562773585319519,0.4622837603092193,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28515625,0.763525128364563,0.4357101321220398,0.4203111529350281,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851867675781,0.6406004428863525,0.2530229091644287,1.1788853406906128,285.28515625,284.95001220703125,300.7279663085937,292.08203125,298.5774230957031,297.2615051269531,285.2850952148437,1.0,0.8815819621086121,0.2572348415851593,0.2572348415851593,1.0,1.0,-4.734681606292725,0.9328373074531556,3.801844358444214,-0.8630185723304749,1.0,1.0,0.0,332.2665100097656,337.0,79271.8515625,0.0,8774.9599609375,1.0,278.1499938964844,282.8908996582031,295.4370422363281,300.5130920410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11260.1630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113040,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840270996094,0.7728855013847351,0.4534219801425934,0.4152011275291443,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840270996094,0.8936479091644287,0.7114149928092957,0.6786968111991882,297.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840270996094,0.8703033328056335,0.6583945751190186,0.4637877345085144,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840270996094,0.7627931237220764,0.4357233941555023,0.4203836619853973,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.6399966478347778,0.2529926300048828,1.17902934551239,285.2840270996094,284.95001220703125,300.717529296875,292.0737609863281,298.57342529296875,297.261474609375,285.2839660644531,1.0,0.8823604583740234,0.2570461332798004,0.2570461332798004,1.0,1.0,-4.7361369132995605,0.932443916797638,3.803693056106568,-0.8639609217643738,1.0,1.0,0.0,333.7921447753906,340.0,79259.0234375,0.0,8793.8271484375,1.0,278.1499938964844,282.89013671875,295.4307556152344,300.50592041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11256.4267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113100,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828369140625,0.7718620896339417,0.4529512226581573,0.4148376882076263,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828369140625,0.8925347328186035,0.7109260559082031,0.6783040761947632,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828369140625,0.8703578114509583,0.6605117917060852,0.465291678905487,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828369140625,0.7620638608932495,0.4357311129570007,0.4204510748386383,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828674316406,0.6393958926200867,0.2529597878456116,1.1791622638702393,285.2828369140625,284.95001220703125,300.70709228515625,292.06549072265625,298.5694274902344,297.26141357421875,285.28277587890625,1.0,0.8831321001052856,0.2568574547767639,0.2568574547767639,1.0,1.0,-4.737544536590576,0.9320391416549684,3.8055052757263184,-0.8648966550827026,1.0,1.0,0.0,335.3175048828125,340.0,79245.5703125,0.0,8812.490234375,1.0,278.1499938964844,282.88934326171875,295.4244079589844,300.4986572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11252.591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113160,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.7708442807197571,0.4524781703948974,0.414472222328186,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.891423225402832,0.7104257941246033,0.6779007911682129,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.870413601398468,0.662628710269928,0.4667955338954925,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.76133793592453,0.4357343912124634,0.4205143451690674,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816467285156,0.6387984156608582,0.2529249489307403,1.1792863607406616,285.2816162109375,284.95001220703125,300.69659423828125,292.05718994140625,298.5654296875,297.2613525390625,285.28155517578125,1.0,0.8838980793952942,0.2566772699356079,0.2566772699356079,1.0,1.0,-4.738913059234619,0.9316561222076416,3.8072569370269775,-0.8657960891723633,1.0,1.0,0.0,336.84295654296875,343.0,79231.640625,0.0,8830.9921875,1.0,278.1499938964844,282.8885192871094,295.4180603027344,300.4913330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11248.6796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113220,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28033447265625,0.7698318958282471,0.4520024955272674,0.4141045212745666,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28033447265625,0.890312910079956,0.7099130153656006,0.6774859428405762,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28033447265625,0.8704706430435181,0.6647454500198364,0.4682991802692413,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803649902344,0.7606149911880493,0.4357327818870544,0.4205731153488159,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803955078125,0.6382040977478027,0.25288787484169,1.17940092086792,285.28033447265625,284.95001220703125,300.68609619140625,292.0488586425781,298.5614013671875,297.2613220214844,285.2802734375,1.0,0.8846579194068909,0.2564971148967743,0.2564971148967743,1.0,1.0,-4.74023962020874,0.9312651753425598,3.808974504470825,-0.8666874766349792,1.0,1.0,0.0,338.3682861328125,343.0,79217.1796875,0.0,8849.314453125,1.0,278.1499938964844,282.8876647949219,295.4116516113281,300.48394775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11244.6845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113280,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.279052734375,0.768825113773346,0.451524555683136,0.4137348234653473,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.8892044425010681,0.709389328956604,0.6770608425140381,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.870529055595398,0.6668617725372314,0.4698026180267334,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.279052734375,0.7598954439163208,0.4357268512248993,0.4206278622150421,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790832519531,0.63761305809021,0.2528488636016845,1.17950701713562,285.2790222167969,284.95001220703125,300.6755676269531,292.0404968261719,298.5573425292969,297.2612609863281,285.2789611816406,1.0,0.8854123950004578,0.2563169300556183,0.2563169300556183,1.0,1.0,-4.7415289878845215,0.9308652877807616,3.81066370010376,-0.867573618888855,1.0,1.0,0.0,339.89361572265625,346.0,79202.265625,0.0,8867.48046875,1.0,278.1499938964844,282.88677978515625,295.4052429199219,300.4765014648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11240.6171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113340,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776794433594,0.7678233981132507,0.4510434567928314,0.4133623838424682,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776794433594,0.8880958557128906,0.7088502049446106,0.6766214966773987,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776794433594,0.870588481426239,0.6689776182174683,0.4713056981563568,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776794433594,0.759178102016449,0.4357149302959442,0.4206770658493042,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777099609375,0.637024462223053,0.2528071701526642,1.1796013116836548,285.2776794433594,284.95001220703125,300.6650390625,292.0321350097656,298.5533142089844,297.2611999511719,285.2776184082031,1.0,0.886159360408783,0.2561367750167846,0.2561367750167846,1.0,1.0,-4.7427659034729,0.9304530024528505,3.812313079833984,-0.8684524893760681,1.0,1.0,0.0,341.4185791015625,346.0,79186.734375,0.0,8885.4189453125,1.0,278.1499938964844,282.8858337402344,295.3987731933594,300.4689636230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11236.4541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113400,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763061523437,0.7668272852897644,0.4505602419376373,0.4129880666732788,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762756347656,0.8869894742965698,0.708300769329071,0.6761724352836609,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762756347656,0.870648980140686,0.6710928082466125,0.4728084206581116,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763061523437,0.7584642171859741,0.4356988966464996,0.4207224547863006,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.6364390850067139,0.2527636289596557,1.179687738418579,285.2762756347656,284.95001220703125,300.6544494628906,292.0237731933594,298.5492553710937,297.2611389160156,285.2762145996094,1.0,0.8869011402130127,0.2559565901756286,0.2559565901756286,1.0,1.0,-4.743967533111572,0.930032193660736,3.813935279846192,-0.8693263530731201,1.0,1.0,0.0,342.9436340332031,349.0,79170.78125,0.0,8903.2080078125,1.0,278.1499938964844,282.8848876953125,295.3923034667969,300.4613952636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11232.2265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113460,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.7658365368843079,0.4500741958618164,0.4126113653182983,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748413085937,0.8858839273452759,0.7077379822731018,0.6757110953330994,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748413085937,0.8707106113433838,0.6732075214385986,0.4743107557296753,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.7577529549598694,0.4356776177883148,0.4207630157470703,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27490234375,0.6358563899993896,0.2527178227901459,1.1797641515731812,285.2748413085937,284.95001220703125,300.6438903808594,292.0154113769531,298.5451965332031,297.2610778808594,285.2747802734375,1.0,0.8876364827156067,0.255782276391983,0.255782276391983,1.0,1.0,-4.745123863220215,0.9296219944953918,3.815501928329468,-0.8701725602149963,1.0,1.0,0.0,344.4684753417969,349.0,79154.3125,0.0,8920.8017578125,1.0,278.1499938964844,282.8839111328125,295.38580322265625,300.4537658691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11227.9208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113520,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734069824219,0.7648512721061707,0.4495859146118164,0.4122326374053955,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733764648437,0.8847802877426147,0.7071640491485596,0.6752392053604126,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733764648437,0.8707732558250427,0.6753214001655579,0.4758126139640808,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734069824219,0.7570449113845825,0.4356519281864166,0.4207994639873504,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.6352765560150146,0.252670019865036,1.179832100868225,285.2733764648437,284.95001220703125,300.6333312988281,292.00701904296875,298.5411376953125,297.2610168457031,285.2733154296875,1.0,0.8883662819862366,0.255607932806015,0.255607932806015,1.0,1.0,-4.746242046356201,0.9292041063308716,3.81703782081604,-0.8710119128227234,1.0,1.0,0.0,345.9932861328125,352.0,79137.4140625,0.0,8938.2314453125,1.0,278.1499938964844,282.8829040527344,295.3792724609375,300.4460754394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11223.548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113580,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718811035156,0.7638711333274841,0.4490945339202881,0.4118512570858001,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718505859375,0.8836768269538879,0.7065752744674683,0.6747536063194275,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718505859375,0.870836615562439,0.6774342060089111,0.4773137271404266,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718811035156,0.7563390135765076,0.4356203377246856,0.4208304584026336,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719116210937,0.6346989870071411,0.2526196837425232,1.1798887252807615,285.2718505859375,284.95001220703125,300.62274169921875,291.9986267089844,298.537109375,297.2609558105469,285.27178955078125,1.0,0.8890888690948486,0.2554336190223694,0.2554336190223694,1.0,1.0,-4.74730920791626,0.9287742376327516,3.818535089492798,-0.8718439340591431,1.0,1.0,0.0,347.5177001953125,352.0,79119.9609375,0.0,8955.4365234375,1.0,278.1499938964844,282.8818664550781,295.37274169921875,300.4383544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11219.0927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113640,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703552246094,0.7628965973854065,0.4486011564731598,0.4114681184291839,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27032470703125,0.8825758099555969,0.7059765458106995,0.6742586493492126,297.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27032470703125,0.8709008693695068,0.6795459985733032,0.4788142144680023,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703552246094,0.75563645362854,0.4355847835540771,0.4208577573299408,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703857421875,0.6341243386268616,0.2525675892829895,1.1799379587173462,285.27032470703125,284.95001220703125,300.6121520996094,291.9902648925781,298.53302001953125,297.2608947753906,285.2702331542969,1.0,0.8898063898086548,0.2552593052387237,0.2552593052387237,1.0,1.0,-4.748342037200928,0.9283361434936525,3.820005655288696,-0.8726710677146912,1.0,1.0,0.0,349.0422058105469,355.0,79102.125,0.0,8972.4951171875,1.0,278.1499938964844,282.8807983398437,295.3662109375,300.4305725097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11214.58203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113700,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687683105469,0.7619274258613586,0.4481050372123718,0.4110825955867767,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26873779296875,0.8814759254455566,0.7053648233413696,0.6737515926361084,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26873779296875,0.8709659576416016,0.6816567182540894,0.4803138971328735,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687683105469,0.7549365162849426,0.4355440139770508,0.4208802282810211,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.268798828125,0.6335520148277283,0.2525132596492767,1.1799774169921875,285.26873779296875,284.95001220703125,300.6015930175781,291.9818725585937,298.52899169921875,297.2608337402344,285.2686767578125,1.0,0.8905175924301147,0.2550849616527557,0.2550849616527557,1.0,1.0,-4.749330043792725,0.9278875589370728,3.8214423656463614,-0.8734918236732483,1.0,1.0,0.0,350.5664367675781,355.0,79083.8203125,0.0,8989.357421875,1.0,278.1499938964844,282.87969970703125,295.3596496582031,300.4227600097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11210.001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113760,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26715087890625,0.7609636783599854,0.4476066827774048,0.4106951355934143,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671203613281,0.8803781270980835,0.7047422528266907,0.6732344031333923,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671203613281,0.8710317611694336,0.6837661266326904,0.481812834739685,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26715087890625,0.7542396187782288,0.4354988932609558,0.4208986759185791,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671813964844,0.6329823136329651,0.2524570822715759,1.1800087690353394,285.2671203613281,284.95001220703125,300.5910339355469,291.9735107421875,298.5249328613281,297.2607727050781,285.2670593261719,1.0,0.8912233114242554,0.2549186646938324,0.2549186646938324,1.0,1.0,-4.750280380249023,0.9274592399597168,3.822820901870728,-0.8742778897285461,1.0,1.0,0.0,352.09063720703125,358.0,79065.1171875,0.0,9006.0546875,1.0,278.1499938964844,282.87860107421875,295.3530578613281,300.4149169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11205.3642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113820,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655029296875,0.7600052952766418,0.4471057653427124,0.4103054404258728,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2654724121094,0.879281759262085,0.704107403755188,0.6727058291435242,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2654724121094,0.8710981607437134,0.6858741044998169,0.483310729265213,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655029296875,0.753545343875885,0.4354488253593445,0.420912504196167,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655334472656,0.6324148774147034,0.2523987889289856,1.1800308227539062,285.2654724121094,284.95001220703125,300.5804748535156,291.96514892578125,298.5208740234375,297.2607116699219,285.265380859375,1.0,0.8919229507446289,0.254752367734909,0.254752367734909,1.0,1.0,-4.751187801361084,0.9270228743553162,3.824164628982544,-0.875055730342865,1.0,1.0,0.0,353.6145935058594,358.0,79045.984375,0.0,9022.564453125,1.0,278.1499938964844,282.87744140625,295.34649658203125,300.4070129394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11200.6650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113880,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2638244628906,0.7590525150299072,0.44660285115242,0.409913957118988,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637939453125,0.8781880140304565,0.7034628391265869,0.6721680164337158,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637939453125,0.8711653351783752,0.687980592250824,0.4848076999187469,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2638244628906,0.7528542876243591,0.4353947639465332,0.4209226369857788,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26385498046875,0.6318499445915222,0.2523387670516968,1.1800456047058103,285.2637939453125,284.95001220703125,300.5699462890625,291.956787109375,298.5168151855469,297.2606201171875,285.2637023925781,1.0,0.8926175832748413,0.2545860707759857,0.2545860707759857,1.0,1.0,-4.752060890197754,0.926578402519226,3.825482130050659,-0.8758285641670227,1.0,1.0,0.0,355.1385192871094,361.0,79026.5078125,0.0,9038.9248046875,1.0,278.1499938964844,282.87628173828125,295.33990478515625,300.39910888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11195.91796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113940,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621154785156,0.7581048011779785,0.4460970759391784,0.4095200300216675,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620849609375,0.8770952820777893,0.7028047442436218,0.6716176867485046,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620849609375,0.871232807636261,0.690085232257843,0.4863033294677734,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621154785156,0.7521654963493347,0.4353351891040802,0.4209276437759399,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.6312869787216187,0.2522764503955841,1.180050253868103,285.2620849609375,284.95001220703125,300.5594177246094,291.9484558105469,298.5127868652344,297.26055908203125,285.2619934082031,1.0,0.8933055400848389,0.2544197738170624,0.2544197738170624,1.0,1.0,-4.752886295318604,0.926122784614563,3.826763391494751,-0.8765944242477417,1.0,1.0,0.0,356.6620483398437,361.0,79006.5703125,0.0,9055.072265625,1.0,278.1499938964844,282.8750915527344,295.3333435058594,300.3911437988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11191.1064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114000,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2603759765625,0.7571626305580139,0.4455893635749817,0.4091244041919708,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2603454589844,0.8760052919387817,0.702137291431427,0.6710585355758667,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2603454589844,0.8713008761405945,0.6921879649162292,0.4877978265285492,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2603759765625,0.7514798045158386,0.435271680355072,0.4209290146827698,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604064941406,0.6307263374328613,0.2522124946117401,1.1800477504730225,285.2603454589844,284.95001220703125,300.5489501953125,291.9401550292969,298.5087585449219,297.260498046875,285.26025390625,1.0,0.8939886093139648,0.2542534470558166,0.2542534470558166,1.0,1.0,-4.753677845001221,0.9256591796875,3.8280186653137207,-0.8773553967475891,1.0,1.0,0.0,358.1855773925781,364.0,78986.3125,0.0,9071.0732421875,1.0,278.1499938964844,282.8739013671875,295.3267517089844,300.3831787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11186.251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114060,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25860595703125,0.7562257051467896,0.4450790882110595,0.4087265431880951,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.8749169707298279,0.7014577984809875,0.670488178730011,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.8713692426681519,0.6942888498306274,0.4892909228801727,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25860595703125,0.7507966756820679,0.4352032244205475,0.4209257960319519,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586364746094,0.6301676034927368,0.2521464824676513,1.1800363063812256,285.2585754394531,284.95001220703125,300.5384826660156,291.9318542480469,298.5047302246094,297.2604064941406,285.25848388671875,1.0,0.8946655988693237,0.2540936172008514,0.2540936172008514,1.0,1.0,-4.754426956176758,0.9252091646194458,3.8292179107666016,-0.878086507320404,1.0,1.0,0.0,359.7088317871094,364.0,78965.6640625,0.0,9086.8828125,1.0,278.1499938964844,282.8726501464844,295.3201904296875,300.37518310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11181.34375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114120,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568054199219,0.7552942037582397,0.4445667266845703,0.4083268344402313,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567749023437,0.8738312721252441,0.7007683515548706,0.6699084639549255,297.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567749023437,0.8714380264282227,0.6963874697685242,0.4907826483249664,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568054199219,0.7501164674758911,0.4351305961608886,0.4209186732769012,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568359375,0.6296109557151794,0.2520787417888641,1.180017352104187,285.2567749023437,284.95001220703125,300.5280456542969,291.9236145019531,298.5007019042969,297.26031494140625,285.2566833496094,1.0,0.8953374624252319,0.2539337873458862,0.2539337873458862,1.0,1.0,-4.75514030456543,0.9247523546218872,3.830387830734253,-0.878810703754425,1.0,1.0,0.0,361.2319641113281,367.0,78944.6875,0.0,9102.533203125,1.0,278.1499938964844,282.87139892578125,295.3135986328125,300.3671569824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11176.3935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114180,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.7543676495552063,0.4440516233444214,0.4079247415065765,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25494384765625,0.8727468848228455,0.7000659704208374,0.6693166494369507,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25494384765625,0.8715067505836487,0.6984832882881165,0.4922724366188049,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.7494383454322815,0.4350524544715881,0.4209064543247223,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550048828125,0.6290558576583862,0.2520087361335754,1.1799885034561155,285.25494384765625,284.95001220703125,300.5176696777344,291.9153747558594,298.4967041015625,297.26025390625,285.2548522949219,1.0,0.8960026502609253,0.253773957490921,0.253773957490921,1.0,1.0,-4.755805969238281,0.9242844581604004,3.831521511077881,-0.8795278072357178,1.0,1.0,0.0,362.7546691894531,367.0,78923.296875,0.0,9117.970703125,1.0,278.1499938964844,282.8701477050781,295.3070373535156,300.359130859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11171.3896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114240,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25311279296875,0.7534465789794922,0.4435347020626068,0.4075210392475128,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530822753906,0.8716655373573303,0.6993548274040222,0.6687166094779968,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530822753906,0.8715757727622986,0.7005767822265625,0.4937606751918793,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25311279296875,0.7487632632255554,0.4349705576896667,0.4208907186985016,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.253173828125,0.6285027265548706,0.2519372105598449,1.1799529790878296,285.2530822753906,284.95001220703125,300.5072937011719,291.9071655273437,298.4927062988281,297.2601623535156,285.25299072265625,1.0,0.896663248538971,0.2536141276359558,0.2536141276359558,1.0,1.0,-4.756439685821533,0.9238089919090272,3.832630634307861,-0.8802401423454285,1.0,1.0,0.0,364.2773742675781,370.0,78901.625,0.0,9133.2666015625,1.0,278.1499938964844,282.86883544921875,295.30047607421875,300.3511047363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11166.3505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114300,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.7525306344032288,0.4430153965950012,0.4071153104305267,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.8705865144729614,0.6986328363418579,0.6681064367294312,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.871644914150238,0.7026678323745728,0.4952471554279327,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.7480906844139099,0.4348839819431305,0.4208706617355346,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25128173828125,0.6279512643814087,0.2518638074398041,1.1799092292785645,285.251220703125,284.95001220703125,300.4969787597656,291.89898681640625,298.4887390136719,297.26007080078125,285.2511291503906,1.0,0.8973181247711182,0.2534542977809906,0.2534542977809906,1.0,1.0,-4.757033348083496,0.9233242869377136,3.8337090015411377,-0.8809464573860168,1.0,1.0,0.0,365.79974365234375,370.0,78879.640625,0.0,9148.3818359375,1.0,278.1499938964844,282.8675231933594,295.2939453125,300.3430480957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11161.271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114360,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24932861328125,0.7516199350357056,0.4424940049648285,0.4067077040672302,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492980957031,0.8695101737976074,0.6979010105133057,0.6674869656562805,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492980957031,0.871714174747467,0.7047560214996338,0.4967318177223205,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24932861328125,0.7474208474159241,0.4347930550575256,0.420846551656723,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493896484375,0.6274014115333557,0.2517886757850647,1.1798579692840576,285.2492980957031,284.95001220703125,300.4867248535156,291.8908386230469,298.4847717285156,297.25994873046875,285.24920654296875,1.0,0.8979677557945251,0.253303200006485,0.253303200006485,1.0,1.0,-4.757590293884277,0.9228627681732178,3.834727287292481,-0.881615400314331,1.0,1.0,0.0,367.3219909667969,373.0,78857.3515625,0.0,9163.3310546875,1.0,278.1499938964844,282.8662109375,295.28741455078125,300.3349914550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11156.1572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114420,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474060058594,0.7507143020629883,0.4419703781604767,0.4062981605529785,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24737548828125,0.8684363961219788,0.6971589922904968,0.6668580174446106,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24737548828125,0.8717833757400513,0.7068414092063904,0.498214453458786,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474060058594,0.746753454208374,0.4346976578235626,0.4208182990550995,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474670410156,0.6268530488014221,0.251711755990982,1.17979896068573,285.24737548828125,284.95001220703125,300.4765014648437,291.8827514648437,298.4808349609375,297.2598571777344,285.2472839355469,1.0,0.8986120223999023,0.2531521022319793,0.2531521022319793,1.0,1.0,-4.758108615875244,0.9223945736885072,3.835714101791382,-0.8822763562202454,1.0,1.0,0.0,368.8439331054688,373.0,78834.7734375,0.0,9178.1083984375,1.0,278.1499938964844,282.8648376464844,295.2809143066406,300.3269348144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11151.0087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114480,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.749813973903656,0.441444993019104,0.4058870673179626,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.8673660159111023,0.696408748626709,0.6662213206291199,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.8718528151512146,0.7089241147041321,0.499695360660553,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.7460891008377075,0.4345985651016235,0.4207865595817566,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455139160156,0.6263062953948975,0.2516334056854248,1.1797336339950562,285.24542236328125,284.95001220703125,300.4663391113281,291.87469482421875,298.4768981933594,297.259765625,285.2453308105469,1.0,0.8992518186569214,0.2530010044574737,0.2530010044574737,1.0,1.0,-4.758596420288086,0.9219191074371338,3.836677074432373,-0.8829325437545776,1.0,1.0,0.0,370.3657531738281,376.0,78811.96875,0.0,9192.7451171875,1.0,278.1499938964844,282.8634948730469,295.2744140625,300.3188781738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11145.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114540,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2434997558594,0.7489184141159058,0.4409169852733612,0.4054736793041229,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24346923828125,0.8662974834442139,0.6956466436386108,0.6655734777450562,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24346923828125,0.8719217777252197,0.7110030055046082,0.5011736154556274,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2434997558594,0.745426595211029,0.4344940483570099,0.4207498133182525,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435302734375,0.6257604956626892,0.251552939414978,1.1796592473983765,285.24346923828125,284.95001220703125,300.45623779296875,291.86669921875,298.4729919433594,297.2596435546875,285.2433776855469,1.0,0.8998851776123047,0.2528499066829681,0.2528499066829681,1.0,1.0,-4.759037971496582,0.9214330315589904,3.837604999542236,-0.8835817575454712,1.0,1.0,0.0,371.8870544433594,376.0,78788.8359375,0.0,9207.173828125,1.0,278.1499938964844,282.8620910644531,295.2679748535156,300.3108215332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11140.6298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114600,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24151611328125,0.748028039932251,0.4403873085975647,0.4050588011741638,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414855957031,0.8652325868606567,0.6948767304420471,0.6649183034896851,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414855957031,0.8719907999038696,0.7130789160728455,0.5026499032974243,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24151611328125,0.7447670102119446,0.4343859255313873,0.4207096993923187,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415466308594,0.6252161264419556,0.2514711022377014,1.17957866191864,285.2414855957031,284.95001220703125,300.4461975097656,291.8587341308594,298.4690856933594,297.259521484375,285.2413635253906,1.0,0.9005141854286194,0.2526988089084625,0.2526988089084625,1.0,1.0,-4.759449481964111,0.9209399223327636,3.838509798049927,-0.8842262625694275,1.0,1.0,0.0,373.40826416015625,379.0,78765.4921875,0.0,9221.4658203125,1.0,278.1499938964844,282.8607177734375,295.26153564453125,300.3027648925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11135.400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
