time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114660,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.239501953125,0.7471425533294678,0.4398553967475891,0.4046420156955719,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2394714355469,0.864170491695404,0.694097101688385,0.6642540097236633,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2394714355469,0.8720595836639404,0.7151514887809753,0.5041238069534302,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.239501953125,0.7441096901893616,0.4342732727527618,0.4206653833389282,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.6246727705001831,0.2513875663280487,1.1794906854629517,285.2394714355469,284.95001220703125,300.43621826171875,291.850830078125,298.4652404785156,297.2593994140625,285.2393798828125,1.0,0.9011378884315492,0.2525557279586792,0.2525557279586792,1.0,1.0,-4.759823799133301,0.92046719789505,3.839356422424317,-0.8848358988761902,1.0,1.0,0.0,374.9291687011719,379.0,78741.9140625,0.0,9235.5849609375,1.0,278.1499938964844,282.8593139648437,295.255126953125,300.29473876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11130.1484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114720,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23748779296875,0.7462620139122009,0.439321756362915,0.404223620891571,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.8631119132041931,0.6933094263076782,0.6635820865631104,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.8721283078193665,0.7172207236289978,0.5055955648422241,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23748779296875,0.7434551119804382,0.4341567754745483,0.4206174612045288,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375183105469,0.6241305470466614,0.2513025999069214,1.179396390914917,285.2374572753906,284.95001220703125,300.4263000488281,291.8429870605469,298.4613952636719,297.25927734375,285.2373352050781,1.0,0.901757001876831,0.2524126172065735,0.2524126172065735,1.0,1.0,-4.760165691375732,0.919989049434662,3.840176343917847,-0.8854385018348694,1.0,1.0,0.0,376.4498291015625,382.0,78718.140625,0.0,9249.55859375,1.0,278.1499938964844,282.8578796386719,295.24871826171875,300.2867126464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11124.8798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114780,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354431152344,0.7453860640525818,0.4387857615947723,0.4038032591342926,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8620558977127075,0.6925116181373596,0.6629006266593933,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8721964359283447,0.7192858457565308,0.5070643424987793,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354431152344,0.7428024411201477,0.4340353906154632,0.4205650091171264,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355041503906,0.6235889792442322,0.2512158155441284,1.179294228553772,285.23541259765625,284.95001220703125,300.4164733886719,291.835205078125,298.4575500488281,297.2591552734375,285.2352905273437,1.0,0.9023703932762146,0.2522695064544678,0.2522695064544678,1.0,1.0,-4.760467052459717,0.9195014834403992,3.840965509414673,-0.8860347867012024,1.0,1.0,0.0,377.9700927734375,382.0,78694.1171875,0.0,9263.345703125,1.0,278.1499938964844,282.8564453125,295.24237060546875,300.2787170410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11119.58984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114840,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333984375,0.7445151209831238,0.4382482171058655,0.4033814668655395,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333679199219,0.8610037565231323,0.691706657409668,0.6622124314308167,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333679199219,0.872264564037323,0.7213476300239563,0.5085309743881226,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333984375,0.7421525716781616,0.4339105188846588,0.4205092787742615,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.6230484247207642,0.2511277794837951,1.179186463356018,285.2333679199219,284.95001220703125,300.4067077636719,291.82745361328125,298.4537658691406,297.259033203125,285.2332458496094,1.0,0.9029797315597534,0.252126395702362,0.252126395702362,1.0,1.0,-4.760739803314209,0.9190073013305664,3.841732263565064,-0.8866265416145325,1.0,1.0,0.0,379.49017333984375,385.0,78669.953125,0.0,9277.001953125,1.0,278.1499938964844,282.8550109863281,295.236083984375,300.270751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11114.291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114900,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313232421875,0.7436486482620239,0.4377084374427795,0.4029577374458313,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312927246094,0.8599545359611511,0.690892219543457,0.6615153551101685,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312927246094,0.8723320364952087,0.7234050631523132,0.5099945664405823,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313232421875,0.7415046691894531,0.4337808489799499,0.4204490780830383,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313842773437,0.6225084066390991,0.2510380148887634,1.1790711879730225,285.2312927246094,284.95001220703125,300.39703369140625,291.8197937011719,298.45001220703125,297.2588806152344,285.2311706542969,1.0,0.9035835862159728,0.2519832849502563,0.2519832849502563,1.0,1.0,-4.7609734535217285,0.9185041189193726,3.8424694538116455,-0.8872120976448059,1.0,1.0,0.0,381.0097961425781,385.0,78645.5703125,0.0,9290.478515625,1.0,278.1499938964844,282.8535461425781,295.22979736328125,300.2628173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11108.9775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114960,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.229248046875,0.7427868247032166,0.4371669888496399,0.4025325179100036,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292175292969,0.8589089512825012,0.6900702118873596,0.6608110666275024,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292175292969,0.8723991513252258,0.7254585027694702,0.5114554762840271,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.229248046875,0.7408592104911804,0.4336473345756531,0.4203853011131286,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292785644531,0.6219689249992371,0.2509468793869018,1.178949952125549,285.2292175292969,284.95001220703125,300.387451171875,291.81219482421875,298.4462585449219,297.2587280273437,285.2290954589844,1.0,0.9041829705238342,0.2518499493598938,0.2518499493598938,1.0,1.0,-4.761176109313965,0.918029248714447,3.843146562576294,-0.8877571821212769,1.0,1.0,0.0,382.52923583984375,388.0,78621.046875,0.0,9303.8095703125,1.0,278.1499938964844,282.8520812988281,295.2235717773437,300.2548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11103.65625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115020,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271423339844,0.7419294714927673,0.4366236925125122,0.4021057188510895,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22711181640625,0.8578669428825378,0.6892404556274414,0.6600995659828186,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22711181640625,0.8724658489227295,0.7275080680847168,0.5129136443138123,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271423339844,0.7402159571647644,0.4335097968578338,0.4203177988529205,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272033691406,0.621429979801178,0.2508544027805328,1.1788227558135986,285.22711181640625,284.95001220703125,300.3779602050781,291.8046569824219,298.44256591796875,297.2585754394531,285.2270202636719,1.0,0.9047778248786926,0.2517166137695312,0.2517166137695312,1.0,1.0,-4.761346340179443,0.9175494313240052,3.843796730041504,-0.8882945775985718,1.0,1.0,0.0,384.0483703613281,388.0,78596.3828125,0.0,9316.9921875,1.0,278.1499938964844,282.8506164550781,295.2173767089844,300.2470092773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11098.3310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115080,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250366210937,0.7410767674446106,0.4360789060592651,0.4016775488853454,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250366210937,0.8568291068077087,0.6884043216705322,0.6593819260597229,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250061035156,0.8725323677062988,0.7295539379119873,0.5143693089485168,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250671386719,0.7395753264427185,0.43336883187294,0.4202470779418945,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22509765625,0.6208915114402771,0.2507607042789459,1.1786901950836182,285.2250366210937,284.95001220703125,300.3685302734375,291.7972106933594,298.4388732910156,297.2584533691406,285.22491455078125,1.0,0.9053687453269958,0.2515832781791687,0.2515832781791687,1.0,1.0,-4.761488914489746,0.9170632362365724,3.844425678253174,-0.8888274431228638,1.0,1.0,0.0,385.5672607421875,391.0,78571.6328125,0.0,9330.0478515625,1.0,278.1499938964844,282.84912109375,295.21124267578125,300.2391357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11093.0087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115140,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.7402280569076538,0.4355319142341614,0.4012474417686462,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.8557940721511841,0.6875587701797485,0.6586554646492004,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.872597873210907,0.731594443321228,0.5158212780952454,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.7389362454414368,0.4332228302955627,0.4201716482639313,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229919433594,0.6203530430793762,0.2506653368473053,1.178550362586975,285.222900390625,284.95001220703125,300.3592224121094,291.7898254394531,298.43524169921875,297.2582702636719,285.2228088378906,1.0,0.9059540033340454,0.2514499425888061,0.2514499425888061,1.0,1.0,-4.76159143447876,0.9165678024291992,3.84502387046814,-0.88935387134552,1.0,1.0,0.0,387.0855712890625,391.0,78546.71875,0.0,9342.9150390625,1.0,278.1499938964844,282.8476257324219,295.20513916015625,300.2313537597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11087.68359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115200,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208251953125,0.7393837571144104,0.4349835216999054,0.4008161127567291,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207946777344,0.854763388633728,0.6867073774337769,0.6579234600067139,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207946777344,0.872663140296936,0.7336310148239136,0.5172706246376038,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208251953125,0.7382996082305908,0.4330735504627228,0.4200931489467621,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22088623046875,0.6198147535324097,0.2505688965320587,1.1784056425094604,285.2207946777344,284.95001220703125,300.3500061035156,291.78253173828125,298.431640625,297.25811767578125,285.220703125,1.0,0.9065356254577636,0.2513166069984436,0.2513166069984436,1.0,1.0,-4.761668682098389,0.9160664081573486,3.845602035522461,-0.889876127243042,1.0,1.0,0.0,388.603759765625,394.0,78521.71875,0.0,9355.6640625,1.0,278.1499938964844,282.8461303710937,295.1990966796875,300.2235717773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11082.3603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115260,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187194824219,0.7385434508323669,0.4344332814216614,0.4003831744194031,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186889648437,0.8537362217903137,0.6858484745025635,0.6571844220161438,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186889648437,0.8727276921272278,0.7356629967689514,0.5187166929244995,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187194824219,0.7376648783683777,0.4329200685024261,0.4200107455253601,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.6192764043807983,0.2504710853099823,1.1782550811767578,285.2186889648437,284.95001220703125,300.34088134765625,291.7752990722656,298.4280700683594,297.2579345703125,285.21856689453125,1.0,0.9071125984191896,0.2511865794658661,0.2511865794658661,1.0,1.0,-4.761712551116943,0.915569543838501,3.8461432456970215,-0.890381395816803,1.0,1.0,0.0,390.12152099609375,394.0,78496.640625,0.0,9368.2587890625,1.0,278.1499938964844,282.8446350097656,295.193115234375,300.2158508300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11077.044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115320,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165832519531,0.7377070784568787,0.4338813126087188,0.39994877576828,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.216552734375,0.852712869644165,0.6849827766418457,0.6564390659332275,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.216552734375,0.8727912306785583,0.7376886606216431,0.5201591849327087,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165832519531,0.7370320558547974,0.4327626228332519,0.4199247062206268,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.6187378764152527,0.2503720819950104,1.1780991554260254,285.216552734375,284.95001220703125,300.3318786621094,291.7681579589844,298.4245300292969,297.2577514648437,285.2164306640625,1.0,0.9076853394508362,0.2510565221309662,0.2510565221309662,1.0,1.0,-4.761726379394531,0.9150665402412416,3.846659898757935,-0.8908819556236267,1.0,1.0,0.0,391.63916015625,397.0,78471.46875,0.0,9380.7138671875,1.0,278.1499938964844,282.8431396484375,295.1871643066406,300.20819091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11071.7353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115380,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144470214844,0.7368733286857605,0.4333261847496032,0.3995125591754913,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21441650390625,0.851692259311676,0.6841089725494385,0.6556875109672546,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21441650390625,0.8728504776954651,0.7396953701972961,0.5215941667556763,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144470214844,0.736400306224823,0.4326003193855285,0.4198351204395294,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145080566406,0.6181983351707458,0.2502718567848205,1.1779390573501587,285.21441650390625,284.95001220703125,300.32293701171875,291.7610778808594,298.42095947265625,297.25750732421875,285.2142944335937,1.0,0.908253848552704,0.2509264945983886,0.2509264945983886,1.0,1.0,-4.761704921722412,0.914555549621582,3.847149610519409,-0.8913773894309998,1.0,1.0,0.0,393.1586608886719,397.0,78446.0859375,0.0,9393.0224609375,1.0,278.1499938964844,282.84161376953125,295.1812744140625,300.2005615234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11066.416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115440,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122497558594,0.7360392212867737,0.432765781879425,0.3990727365016937,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21221923828125,0.8506707549095154,0.6832233667373657,0.6549265384674072,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21221923828125,0.8728968501091003,0.7416688799858093,0.5230104923248291,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122497558594,0.7357664108276367,0.4324306845664978,0.4197398424148559,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123107910156,0.6176559329032898,0.2501698732376098,1.1777737140655518,285.21221923828125,284.95001220703125,300.3141174316406,291.75408935546875,298.4173583984375,297.257080078125,285.21209716796875,1.0,0.9088157415390016,0.2507964670658111,0.2507964670658111,1.0,1.0,-4.761619567871094,0.9140297770500184,3.8475899696350098,-0.8918631076812744,1.0,1.0,0.0,394.683837890625,400.0,78420.15625,0.0,9405.0810546875,1.0,278.1499938964844,282.840087890625,295.1754455566406,300.1929626464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11061.0439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115500,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21002197265625,0.7352042198181152,0.4322004318237304,0.3986283242702484,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099914550781,0.849647581577301,0.6823260188102722,0.6541540026664734,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099914550781,0.8729290962219238,0.7436180710792542,0.5244057178497314,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21002197265625,0.735129714012146,0.4322532713413238,0.4196372926235199,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100830078125,0.6171098351478577,0.2500654458999634,1.177599549293518,285.2099914550781,284.95001220703125,300.3053894042969,291.7471618652344,298.4136962890625,297.256591796875,285.2098693847656,1.0,0.9093688130378724,0.2506664097309112,0.2506664097309112,1.0,1.0,-4.761454105377197,0.9134856462478638,3.847968578338623,-0.8923376202583313,1.0,1.0,0.0,396.2138366699219,400.0,78393.546875,0.0,9416.8115234375,1.0,278.1499938964844,282.8385009765625,295.1696472167969,300.18536376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11055.58984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115560,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077331542969,0.7343709468841553,0.4316319525241852,0.3981806337833404,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20770263671875,0.848626434803009,0.681420087814331,0.6533726453781128,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20770263671875,0.8729555606842041,0.7455557584762573,0.5257897973060608,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077331542969,0.734492838382721,0.43206986784935,0.4195287227630615,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077941894531,0.6165617108345032,0.2499588131904602,1.17741596698761,285.20770263671875,284.95001220703125,300.2967224121094,291.74029541015625,298.4100646972656,297.25604248046875,285.20758056640625,1.0,0.9099143743515016,0.2505456209182739,0.2505456209182739,1.0,1.0,-4.76123046875,0.9129617810249328,3.848268747329712,-0.8927705883979797,1.0,1.0,0.0,397.7439880371094,388.0,78366.5078125,0.0,9428.2724609375,1.0,278.1499938964844,282.8368835449219,295.16387939453125,300.17779541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11050.0869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115620,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20458984375,0.7346464395523071,0.43106409907341,0.3976140320301056,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045593261719,0.8489651083946228,0.6805076599121094,0.6524611711502075,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.8744548559188843,0.7474875450134277,0.5270768404006958,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20458984375,0.734963595867157,0.4318825304508209,0.4192919731140136,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046813964844,0.6169630885124207,0.2498515546321869,1.176638126373291,285.2045593261719,284.95001220703125,300.28814697265625,291.7335205078125,298.406494140625,297.25555419921875,285.204345703125,1.0,0.908825159072876,0.2504248023033142,0.2504248023033142,1.0,1.0,-4.759443759918213,0.912078619003296,3.847365140914917,-0.8929440975189209,1.0,1.0,0.0,396.0797729492188,388.0,78325.65625,0.0,9406.4677734375,1.0,278.1499938964844,282.8345642089844,295.1581115722656,300.1698913574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11042.9736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115680,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007141113281,0.7354516983032227,0.430508017539978,0.396998792886734,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20068359375,0.8499492406845093,0.6795957088470459,0.6514890789985657,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.8766620755195618,0.7494213581085205,0.5283199548721313,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007141113281,0.7359625697135925,0.4316999912261963,0.4189980328083038,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008361816406,0.6178153157234192,0.2497545331716537,1.175609469413757,285.20068359375,284.95001220703125,300.2796325683594,291.7267761230469,298.4030456542969,297.2551574707031,285.200439453125,1.0,0.9072638154029846,0.2503039836883545,0.2503039836883545,1.0,1.0,-4.75697660446167,0.9110412001609802,3.845935583114624,-0.8930667042732239,1.0,1.0,0.0,392.92529296875,376.0,78278.2421875,0.0,9369.4169921875,1.0,278.1499938964844,282.8317565917969,295.1521911621094,300.16119384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11034.6455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115740,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.7366062998771667,0.4299647212028503,0.3963609039783478,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.196533203125,0.8513567447662354,0.6786859631538391,0.6504827737808228,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.196533203125,0.8793386220932007,0.751359224319458,0.5295388102531433,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.7373098134994507,0.431524246931076,0.418674111366272,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967163085937,0.6189595460891724,0.2496703714132309,1.1744648218154907,285.196533203125,284.95001220703125,300.2712097167969,291.7200927734375,298.39971923828125,297.25494384765625,285.1962890625,1.0,0.905331254005432,0.2501831948757171,0.2501831948757171,1.0,1.0,-4.754178524017334,0.909928262233734,3.844250202178955,-0.8931518197059631,1.0,1.0,0.0,388.8543701171875,376.0,78228.046875,0.0,9323.4208984375,1.0,278.1499938964844,282.8287658691406,295.1461181640625,300.1520080566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11025.85546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115800,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.7380028367042542,0.4294324219226837,0.3957120478153229,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.8530575037002563,0.6777787804603577,0.6494563221931458,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.8823431730270386,0.7533008456230164,0.5307438373565674,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.738899290561676,0.4313547611236572,0.4183338582515716,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.6202996969223022,0.249598354101181,1.1732686758041382,285.1923217773437,284.95001220703125,300.26287841796875,291.7134704589844,298.396484375,297.2547912597656,285.19207763671875,1.0,0.9031693935394288,0.2500623762607574,0.2500623762607574,1.0,1.0,-4.751217365264893,0.9087784886360168,3.842438697814941,-0.8932190537452698,1.0,1.0,0.0,384.2091674804688,364.0,78176.6328125,0.0,9272.05859375,1.0,278.1499938964844,282.8257141113281,295.13995361328125,300.1425476074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11016.8603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115860,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880798339844,0.7396112084388733,0.4289105534553528,0.395056277513504,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880187988281,0.8550148606300354,0.6768741607666016,0.6484145522117615,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880187988281,0.8856349587440491,0.7552462220191956,0.531938374042511,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880798339844,0.7407017350196838,0.4311913847923279,0.4179818332195282,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18817138671875,0.621806800365448,0.2495384067296981,1.1720441579818726,285.1880187988281,284.95001220703125,300.25457763671875,291.7069091796875,298.39337158203125,297.2547912597656,285.1877746582031,1.0,0.9008269906044006,0.2499748468399047,0.2499748468399047,1.0,1.0,-4.748151302337647,0.9077259302139282,3.840425491333008,-0.893155038356781,1.0,1.0,0.0,379.10931396484375,364.0,78124.53125,0.0,9216.58203125,1.0,278.1499938964844,282.8226013183594,295.1337585449219,300.1329650878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11007.7509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115920,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18377685546875,0.74136883020401,0.428396999835968,0.3943988680839538,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837158203125,0.8571525812149048,0.6759715676307678,0.6473647356033325,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837158203125,0.8891283273696899,0.7571935057640076,0.5331271886825562,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18377685546875,0.742655336856842,0.431032657623291,0.4176245331764221,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.6234263777732849,0.2494885772466659,1.1708194017410278,285.1837158203125,284.95001220703125,300.246337890625,291.70037841796875,298.3902893066406,297.2548217773437,285.1834716796875,1.0,0.8983837962150574,0.2498873174190521,0.2498873174190521,1.0,1.0,-4.745057106018066,0.9066755175590516,3.83838152885437,-0.8930807113647461,1.0,1.0,0.0,373.751953125,352.0,78072.4140625,0.0,9158.953125,1.0,278.1499938964844,282.8194885253906,295.1275634765625,300.12335205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10998.640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115980,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.7432762980461121,0.4278915226459503,0.3937406241893768,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794128417969,0.859470546245575,0.6750708818435669,0.6463077664375305,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794128417969,0.8928205370903015,0.759143054485321,0.5343109369277954,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.7447613477706909,0.4308784604072571,0.4172627627849579,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795959472656,0.6251585483551025,0.2494488507509231,1.169599175453186,285.1794128417969,284.95001220703125,300.2381591796875,291.69390869140625,298.3872985839844,297.2549743652344,285.1791687011719,1.0,0.8958496451377869,0.2497997879981994,0.2497997879981994,1.0,1.0,-4.741945743560791,0.9056216478347778,3.836324214935303,-0.8930056691169739,1.0,1.0,0.0,368.16259765625,352.0,78020.375,0.0,9099.435546875,1.0,278.1499938964844,282.8163757324219,295.1213684082031,300.1137390136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10989.5458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116040,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752014160156,0.745297908782959,0.427392303943634,0.3930838108062744,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751403808594,0.8619245290756226,0.6741714477539062,0.6452473998069763,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751403808594,0.8966596722602844,0.7610928416252136,0.5354917645454407,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752014160156,0.7469844818115234,0.4307273328304291,0.4168995320796966,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753234863281,0.6269739866256714,0.2494169920682907,1.1683942079544067,285.1751403808594,284.95001220703125,300.23004150390625,291.6874694824219,298.3843688964844,297.255126953125,285.1748962402344,1.0,0.8932687044143677,0.249712273478508,0.249712273478508,1.0,1.0,-4.73884916305542,0.9045713543891908,3.834277868270874,-0.8929333686828613,1.0,1.0,0.0,362.4534301757813,340.0,77968.640625,0.0,9039.0888671875,1.0,278.1499938964844,282.8132629394531,295.1152038574219,300.1041564941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10980.5068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116100,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17095947265625,0.7474364638328552,0.4268993437290191,0.3924290239810943,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709289550781,0.8645164370536804,0.6732730865478516,0.6441839933395386,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708984375,0.9006440043449402,0.7630428075790405,0.5366697907447815,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17095947265625,0.7493278384208679,0.4305791556835174,0.4165351986885071,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17108154296875,0.6288766264915466,0.2493933141231537,1.167208194732666,285.1708984375,284.95001220703125,300.22198486328125,291.6810913085937,298.3814697265625,297.2553405761719,285.1706848144531,1.0,0.8906464576721191,0.2496247440576553,0.2496247440576553,1.0,1.0,-4.735774517059326,0.9035264253616332,3.8322482109069824,-0.8928646445274353,1.0,1.0,0.0,356.637939453125,340.0,77917.28125,0.0,8978.0556640625,1.0,278.1499938964844,282.8102111816406,295.1091003417969,300.0946044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10971.5361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116160,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667785644531,0.7496789693832397,0.4264114499092102,0.391776829957962,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667175292969,0.867229163646698,0.672375500202179,0.6431189775466919,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16668701171875,0.9047768712043762,0.7649914026260376,0.5378454327583313,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667785644531,0.7517785429954529,0.4304330050945282,0.4161706566810608,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.630857527256012,0.2493762075901031,1.1660423278808594,285.1667175292969,284.95001220703125,300.2139587402344,291.6747436523437,298.37860107421875,297.2555847167969,285.1664733886719,1.0,0.8880007863044739,0.2495603710412979,0.2495603710412979,1.0,1.0,-4.732728958129883,0.902572214603424,3.830156564712525,-0.892716109752655,1.0,1.0,0.0,350.76385498046875,328.0,77866.3203125,0.0,8916.7529296875,1.0,278.1499938964844,282.8071594238281,295.1029968261719,300.08514404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10962.6357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116220,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7520227432250977,0.4259279370307922,0.3911272883415222,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625366210937,0.870058000087738,0.671478271484375,0.6420528888702393,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625366210937,0.9092084169387816,0.7669383883476257,0.5390188694000244,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7543340921401978,0.4302883446216583,0.4158062040805816,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627197265625,0.6329166889190674,0.249364823102951,1.1648963689804075,285.1625366210937,284.95001220703125,300.2059936523437,291.6684265136719,298.3757629394531,297.255859375,285.16229248046875,1.0,0.8853392601013184,0.2494960129261016,0.2494960129261016,1.0,1.0,-4.72971248626709,0.901630699634552,3.828081607818604,-0.8925656676292419,1.0,1.0,0.0,344.8519287109375,328.0,77815.71875,0.0,8855.3515625,1.0,278.1499938964844,282.8041076660156,295.096923828125,300.0757141113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10953.8037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116280,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.158447265625,0.7544670701026917,0.4254481494426727,0.3904803097248077,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.8730006814002991,0.6705813407897949,0.6409861445426941,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.913927435874939,0.7688830494880676,0.5401902198791504,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.158447265625,0.7569938898086548,0.430144727230072,0.4154419004917145,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585693359375,0.6350559592247009,0.2493582516908645,1.1637685298919678,285.15838623046875,284.95001220703125,300.19805908203125,291.6621398925781,298.3729553222656,297.2561340332031,285.1581726074219,1.0,0.8826667666435242,0.2494316548109054,0.2494316548109054,1.0,1.0,-4.7267231941223145,0.9006955623626709,3.826027631759644,-0.892418622970581,1.0,1.0,0.0,338.9170837402344,316.0,77765.453125,0.0,8793.962890625,1.0,278.1499938964844,282.8011169433594,295.0909118652344,300.0663452148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10945.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116340,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.7570168375968933,0.4249720275402069,0.3898360431194305,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.154296875,0.8760610818862915,0.6696847081184387,0.6399188041687012,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542663574219,0.9188964366912842,0.7708252668380737,0.5413591861724854,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.7597625851631165,0.4300020337104797,0.415077805519104,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.6372821927070618,0.2493565827608108,1.162659764289856,285.1542663574219,284.95001220703125,300.1901550292969,291.6558532714844,298.37017822265625,297.25640869140625,285.154052734375,1.0,0.8799852132797241,0.249367281794548,0.249367281794548,1.0,1.0,-4.723763465881348,0.8997673392295837,3.823996067047119,-0.8922750353813171,1.0,1.0,0.0,332.9626159667969,316.0,77715.5234375,0.0,8732.62109375,1.0,278.1499938964844,282.7981262207031,295.0848999023437,300.0570373535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10936.3232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116400,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.7596714496612549,0.4244986176490783,0.3891939222812652,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.8792374134063721,0.6687881350517273,0.6388512849807739,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.9240717887878418,0.7727649807929993,0.5425264239311218,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.7626397609710693,0.429859846830368,0.4147139191627502,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.6395975351333618,0.2493583559989929,1.1615654230117798,285.1501770019531,284.95001220703125,300.1822814941406,291.6496276855469,298.36737060546875,297.2567138671875,285.14996337890625,1.0,0.8772974610328674,0.2493029236793518,0.2493029236793518,1.0,1.0,-4.7208251953125,0.8988441824913025,3.8219809532165527,-0.8921337127685547,1.0,1.0,0.0,327.0007629394531,304.0,77665.84375,0.0,8671.392578125,1.0,278.1499938964844,282.7951354980469,295.0789489746094,300.0477600097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10927.6630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116460,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.7624399662017822,0.4240287542343139,0.3885546326637268,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.882537841796875,0.6678916811943054,0.6377833485603333,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.9294222593307496,0.7747011184692383,0.5436907410621643,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.765633761882782,0.4297182857990265,0.4143502116203308,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.6420127749443054,0.2493648529052734,1.1604907512664795,285.1461181640625,284.95001220703125,300.1744384765625,291.6434020996094,298.3646240234375,297.2569885253906,285.1458740234375,1.0,0.8746034502983093,0.2492453455924987,0.2492453455924987,1.0,1.0,-4.717916011810303,0.8979523777961731,3.8199636936187744,-0.8919713497161865,1.0,1.0,0.0,321.0274658203125,304.0,77616.46875,0.0,8610.2744140625,1.0,278.1499938964844,282.7922058105469,295.072998046875,300.0385437011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10919.0595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116520,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.7653236985206604,0.4235613942146301,0.3879174590110779,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.8859628438949585,0.6669960618019104,0.6367155909538269,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.9349088668823242,0.7766340374946594,0.5448529720306396,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.7687459588050842,0.429576963186264,0.4139866232872009,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.6445314884185791,0.2493745684623718,1.1594300270080566,285.1420593261719,284.95001220703125,300.1666259765625,291.63720703125,298.3617858886719,297.2571716308594,285.1418151855469,1.0,0.8719050288200378,0.2491877675056457,0.2491877675056457,1.0,1.0,-4.715028762817383,0.8970673680305481,3.817961215972901,-0.8918094635009766,1.0,1.0,0.0,315.0509033203125,292.0,77567.1015625,0.0,8549.298828125,1.0,278.1499938964844,282.78924560546875,295.06707763671875,300.02935791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10910.4775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
