time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116580,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.7683312892913818,0.423097014427185,0.3872828483581543,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.8895217776298523,0.6661058068275452,0.6356506943702698,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.137939453125,0.9405020475387572,0.7785623073577881,0.546011745929718,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.7719841599464417,0.4294357299804687,0.4136229455471039,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.6471643447875977,0.249388501048088,1.158387303352356,285.1379699707031,284.95001220703125,300.1588134765625,291.63104248046875,298.3588256835937,297.25714111328125,285.1377258300781,1.0,0.8692024350166321,0.2491301894187927,0.2491301894187927,1.0,1.0,-4.712171077728272,0.8961893320083618,3.815981864929199,-0.8916509747505188,1.0,1.0,0.0,309.0679931640625,292.0,77517.375,0.0,8488.4755859375,1.0,278.1499938964844,282.7862548828125,295.0611572265625,300.0201721191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10901.85546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116640,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339416503906,0.7714667916297913,0.4226351976394653,0.3866503536701202,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338806152344,0.8932182788848877,0.6652197241783142,0.6345898509025574,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13385009765625,0.9461683630943298,0.7804856896400452,0.547167181968689,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339416503906,0.7753520607948303,0.4292944371700287,0.4132591187953949,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.134033203125,0.6499176621437073,0.2494059354066848,1.1573598384857178,285.1338806152344,284.95001220703125,300.1510314941406,291.6248779296875,298.3558349609375,297.2570495605469,285.1336364746094,1.0,0.8664965629577637,0.2490726113319397,0.2490726113319397,1.0,1.0,-4.709341049194336,0.8953176140785217,3.81402325630188,-0.891495406627655,1.0,1.0,0.0,303.0825500488281,280.0,77467.859375,0.0,8427.82421875,1.0,278.1499938964844,282.7832946777344,295.0552673339844,300.0110168457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10893.2626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116700,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.7747358679771423,0.4221757054328918,0.3860199153423309,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.8970564007759094,0.6643362641334534,0.6335319876670837,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.9518776535987854,0.7824050188064575,0.5483195781707764,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.7788546681404114,0.4291530549526214,0.412895143032074,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.6527989506721497,0.2494266331195831,1.1563467979431152,285.1298217773437,284.95001220703125,300.14324951171875,291.61871337890625,298.3528747558594,297.2569885253906,285.12957763671875,1.0,0.8637874722480774,0.2490150481462478,0.2490150481462478,1.0,1.0,-4.706534385681152,0.8944514989852905,3.812083005905152,-0.891342282295227,1.0,1.0,0.0,297.0963134765625,280.0,77418.5859375,0.0,8367.3427734375,1.0,278.1499938964844,282.7803649902344,295.04937744140625,300.0018615722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10884.712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116760,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.7781445384025574,0.4217184484004974,0.3853914141654968,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.9010409712791444,0.6634544730186462,0.6324760317802429,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.9576014280319214,0.7843199968338013,0.5494691133499146,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.7824975252151489,0.4290116131305694,0.4125310480594635,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.6558162569999695,0.2494502812623977,1.1553469896316528,285.1257629394531,284.95001220703125,300.135498046875,291.6125793457031,298.34991455078125,297.25689697265625,285.1255187988281,1.0,0.8610753417015076,0.2489748746156692,0.2489748746156692,1.0,1.0,-4.703749179840088,0.8936530351638794,3.810096263885498,-0.8911285400390625,1.0,1.0,0.0,291.11016845703125,268.0,77369.53125,0.0,8307.0234375,1.0,278.1499938964844,282.7774353027344,295.0434875488281,299.99273681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10876.201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116820,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.7817009687423706,0.4212636649608612,0.3847650587558746,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9052174091339112,0.662574052810669,0.6314215660095215,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217041015625,0.963314175605774,0.786230206489563,0.550615131855011,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.7862876057624817,0.4288700222969055,0.4121667444705963,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.6589794158935547,0.2494772672653198,1.1543618440628052,285.1217346191406,284.95001220703125,300.12774658203125,291.6064147949219,298.3469543457031,297.2568359375,285.1214904785156,1.0,0.8583599328994751,0.2489347159862518,0.2489347159862518,1.0,1.0,-4.700986385345459,0.8928639888763428,3.808122396469116,-0.890912652015686,1.0,1.0,0.0,285.1228942871094,268.0,77320.6875,0.0,8246.861328125,1.0,278.1499938964844,282.7745056152344,295.03759765625,299.983642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10867.728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116880,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.7854108214378357,0.4208110570907593,0.3841406404972076,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.9097505807876588,0.6616944670677185,0.6303679347038269,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.9689894914627076,0.7881356477737427,0.5517579913139343,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.7902299761772156,0.4287281632423401,0.4118022620677948,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.6622961759567261,0.2495070844888687,1.153389573097229,285.1177062988281,284.95001220703125,300.1199951171875,291.60028076171875,298.3439636230469,297.2567443847656,285.11749267578125,1.0,0.8556413650512695,0.2488945424556732,0.2488945424556732,1.0,1.0,-4.698241710662842,0.8920791745185852,3.806162595748901,-0.8906984329223633,1.0,1.0,0.0,279.13623046875,256.0,77272.0078125,0.0,8186.85302734375,1.0,278.1499938964844,282.7715759277344,295.03173828125,299.9745788574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10859.2861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116940,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.7892822027206421,0.4203606843948364,0.3835182189941406,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.9146376252174376,0.6608155965805054,0.6293150782585144,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.9746038913726808,0.7900362610816956,0.5528973937034607,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.794331431388855,0.4285860955715179,0.4114374816417694,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138610839844,0.6657761931419373,0.2495399266481399,1.152430772781372,285.1137084960937,284.95001220703125,300.1122131347656,291.5941467285156,298.34100341796875,297.2566833496094,285.1134948730469,1.0,0.8529193997383118,0.2488543689250946,0.2488543689250946,1.0,1.0,-4.6955156326293945,0.8912987112998962,3.8042171001434326,-0.890485942363739,1.0,1.0,0.0,273.1495056152344,256.0,77223.5078125,0.0,8126.99365234375,1.0,278.1499938964844,282.7686767578125,295.02587890625,299.96551513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10850.875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117000,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.7933230400085449,0.419912576675415,0.3828977644443512,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.9198522567749025,0.6599375009536743,0.6282628774642944,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.980134904384613,0.7919312119483948,0.5540329813957214,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.7985988855361938,0.4284439086914062,0.4110725522041321,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.6694290041923523,0.2495756596326828,1.1514849662780762,285.1097106933594,284.95001220703125,300.1044616699219,291.5879821777344,298.3380126953125,297.256591796875,285.1094970703125,1.0,0.8501940965652466,0.2488142102956771,0.2488142102956771,1.0,1.0,-4.692807674407959,0.8905223608016968,3.8022851943969727,-0.8902751207351685,1.0,1.0,0.0,267.1623229980469,244.0,77175.140625,0.0,8067.27490234375,1.0,278.1499938964844,282.7657775878906,295.02001953125,299.9564514160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10842.4892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117060,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.797538697719574,0.4194661378860473,0.3822789192199707,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.9253636598587036,0.6590601205825806,0.627211332321167,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.985559344291687,0.7938222289085388,0.555165708065033,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.8030369877815247,0.4283017814159393,0.4107076227664947,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.6732618808746338,0.249613732099533,1.1505500078201294,285.1057434082031,284.95001220703125,300.0966796875,291.5818176269531,298.33502197265625,297.2564697265625,285.1054992675781,1.0,0.847465455532074,0.2487721890211105,0.2487721890211105,1.0,1.0,-4.6901140213012695,0.8897427320480347,3.800371170043945,-0.890072226524353,1.0,1.0,0.0,261.1773986816406,244.0,77126.8984375,0.0,8007.70556640625,1.0,278.1499938964844,282.7629089355469,295.0141296386719,299.9474182128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10834.1259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117120,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.8019386529922485,0.4190214574337005,0.3816616237163543,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.9311442971229552,0.6581836342811584,0.6261605620384216,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.9908581376075744,0.7957085967063904,0.5562953948974609,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.807635486125946,0.4281599521636963,0.410342812538147,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.6772854924201965,0.2496541291475296,1.149625539779663,285.1017761230469,284.95001220703125,300.0888977050781,291.5756530761719,298.33203125,297.2563781738281,285.1015319824219,1.0,0.844733476638794,0.2487301677465438,0.2487301677465438,1.0,1.0,-4.687435150146484,0.8889661431312561,3.798469066619873,-0.8898710608482361,1.0,1.0,0.0,255.19293212890625,232.0,77078.7578125,0.0,7948.27099609375,1.0,278.1499938964844,282.760009765625,295.0082702636719,299.9383850097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10825.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117180,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.8065294027328491,0.4185789823532104,0.3810462057590484,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.9371662735939026,0.6573086380958557,0.6251108050346375,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.9960131645202636,0.7975887656211853,0.5574206709861755,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.8122854232788086,0.4280187785625458,0.4099783599376678,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.6815119385719299,0.2496975213289261,1.1487140655517578,285.0978088378906,284.95001220703125,300.0810852050781,291.5694885253906,298.3290100097656,297.2562561035156,285.0975646972656,1.0,0.8419979214668274,0.2486881613731384,0.2486881613731384,1.0,1.0,-4.684774875640869,0.8881938457489014,3.796581029891968,-0.889671802520752,1.0,1.0,0.0,249.20675659179688,232.0,77030.75,0.0,7888.9677734375,1.0,278.1499938964844,282.75714111328125,295.0024108886719,299.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10817.4580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117240,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.8106794953346252,0.4181299209594726,0.3804537951946258,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.9426799416542052,0.6564267873764038,0.6240850687026978,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.9990000128746032,0.7995384335517883,0.5567634701728821,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.8164985775947571,0.4278706312179565,0.4096372723579407,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.6854743957519531,0.249735951423645,1.1479204893112185,285.09295654296875,284.95001220703125,300.0732727050781,291.5632629394531,298.3260192871094,297.2563171386719,285.0924987792969,1.0,0.8390912413597107,0.2486461400985717,0.2486461400985717,1.0,1.0,-4.679775238037109,0.8868749141693115,3.792900562286377,-0.8889581561088562,1.0,1.0,0.0,243.7589111328125,220.0,76963.1328125,0.0,7824.10595703125,1.0,278.1499938964844,282.75347900390625,294.9964904785156,299.9200134277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10807.3134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117300,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8135176301002502,0.4176385402679443,0.379899114370346,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.9464696049690248,0.6555003523826599,0.6230990886688232,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9990000128746032,0.802156925201416,0.5504806637763977,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8194647431373596,0.4276831150054931,0.4093371629714966,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.6883436441421509,0.2497446984052658,1.1473416090011597,285.082275390625,284.95001220703125,300.0654296875,291.5570678710937,298.3245544433594,297.2588195800781,285.0815124511719,1.0,0.8355546593666077,0.2486041188240051,0.2486041188240051,1.0,1.0,-4.666724681854248,0.8837031126022339,3.783021688461304,-0.887096643447876,1.0,1.0,0.0,239.5736389160156,220.0,76821.9921875,0.0,7735.95556640625,1.0,278.1499938964844,282.7454528808594,294.9900207519531,299.90740966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10787.046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117360,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.8165612816810608,0.4171234965324402,0.379305750131607,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.9505510330200196,0.654539942741394,0.6220667362213135,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.9990000128746032,0.8055750131607056,0.5432313680648804,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.8226553797721863,0.4274678826332092,0.4089965522289276,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.6914519667625427,0.2497456520795822,1.14663827419281,285.0699157714844,284.95001220703125,300.0575561523437,291.5508117675781,298.3253479003906,297.2648620605469,285.0691223144531,1.0,0.8316732048988342,0.2486085891723632,0.2486085891723632,1.0,1.0,-4.651862144470215,0.8802825808525085,3.7715795040130615,-0.8848891854286194,1.0,1.0,0.0,235.10362243652344,223.0,76667.2109375,0.0,7638.466796875,1.0,278.1499938964844,282.7362670898437,294.9823913574219,299.89111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10763.763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117420,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8182225823402405,0.4166188240051269,0.3787663578987121,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9527314901351928,0.6535792946815491,0.6210803985595703,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9990000128746032,0.8093281984329224,0.538982629776001,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8244861960411072,0.4272514283657074,0.4087051153182983,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.6933066844940186,0.2497646063566208,1.1462591886520386,285.0605163574219,284.95001220703125,300.04962158203125,291.5445556640625,298.3272399902344,297.2725524902344,285.06005859375,1.0,0.8295434713363647,0.2486130595207214,0.2486130595207214,1.0,1.0,-4.6421799659729,0.8780756592750549,3.76410436630249,-0.8836321234703064,1.0,1.0,0.0,232.45802307128903,223.0,76561.484375,0.0,7577.4296875,1.0,278.1499938964844,282.7294311523437,294.97412109375,299.8743591308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10745.6943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117480,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.819137454032898,0.4161269664764404,0.3782718479633331,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9538840651512146,0.6526290774345398,0.6201348900794983,297.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9990000128746032,0.8129464983940125,0.5363711714744568,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.8255717158317566,0.427036702632904,0.4084497094154358,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.6944756507873535,0.2497947216033935,1.1461173295974731,285.0541687011719,284.95001220703125,300.04168701171875,291.5382385253906,298.3284606933594,297.27935791015625,285.0538635253906,1.0,0.8280353546142578,0.2486175149679184,0.2486175149679184,1.0,1.0,-4.635504245758057,0.8765552043914795,3.758949041366577,-0.8826858997344971,1.0,1.0,0.0,230.81690979003903,226.0,76485.796875,0.0,7536.92236328125,1.0,278.1499938964844,282.7247314453125,294.9662170410156,299.86016845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10732.68359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117540,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8195464611053467,0.4156416654586792,0.3778072595596313,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9543470740318298,0.6516883969306946,0.619221031665802,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9990000128746032,0.8163589835166931,0.5348616242408752,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8261493444442749,0.4268231391906738,0.4082180261611938,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6951716542243958,0.2498283982276916,1.1461139917373655,285.04931640625,284.95001220703125,300.03369140625,291.53192138671875,298.3288879394531,297.2848815917969,285.049072265625,1.0,0.8270521759986877,0.2486219853162765,0.2486219853162765,1.0,1.0,-4.630815505981445,0.8754920959472656,3.755323648452759,-0.882016122341156,1.0,1.0,0.0,229.8388061523437,226.0,76427.703125,0.0,7509.92333984375,1.0,278.1499938964844,282.7211303710937,294.958984375,299.8480224609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10722.37109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117600,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.819556713104248,0.4151584804058075,0.3773631453514099,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.95427143573761,0.6507551670074463,0.61833256483078,297.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.9990000128746032,0.8195632100105286,0.5342115163803101,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8263275623321533,0.4266107380390167,0.4080050885677337,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.6954911351203918,0.249861255288124,1.1462008953094482,285.0455322265625,284.95001220703125,300.0256652832031,291.5255432128906,298.3284606933594,297.2891540527344,285.0453491210937,1.0,0.8264729380607605,0.2486264556646347,0.2486264556646347,1.0,1.0,-4.6276469230651855,0.8747789263725281,3.7528679370880127,-0.8815576434135437,1.0,1.0,0.0,229.37306213378903,229.0,76382.3828125,0.0,7493.25390625,1.0,278.1499938964844,282.71832275390625,294.9523010253906,299.8374938964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10714.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117660,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8192329406738281,0.4146743416786194,0.3769335150718689,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.9537460803985596,0.6498273611068726,0.6174646615982056,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.9990000128746032,0.822566568851471,0.534275233745575,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8261727690696716,0.4263991117477417,0.4078076481819153,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.6954932808876038,0.2498903423547744,1.1463475227355957,285.04254150390625,284.95001220703125,300.017578125,291.5191650390625,298.3272705078125,297.29217529296875,285.0423889160156,1.0,0.8262248039245605,0.2486875802278518,0.2486875802278518,1.0,1.0,-4.625712871551514,0.8745516538619995,3.751161336898804,-0.8810694813728333,1.0,1.0,0.0,229.3303680419922,229.0,76346.9375,0.0,7485.00341796875,1.0,278.1499938964844,282.7161560058594,294.946044921875,299.8282165527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10707.2275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117720,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8186514973640442,0.4141870737075805,0.3765125572681427,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9528738856315612,0.6489025354385376,0.6166117191314697,297.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9990000128746032,0.8253950476646423,0.5348847508430481,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8257631659507751,0.4261876940727234,0.407621830701828,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.6952496767044067,0.2499135732650756,1.1465253829956057,285.0401306152344,284.95001220703125,300.00946044921875,291.5127258300781,298.3254089355469,297.2941589355469,285.0400085449219,1.0,0.8262258768081665,0.2487487196922302,0.2487487196922302,1.0,1.0,-4.624696731567383,0.8745496869087219,3.750146865844727,-0.8806944489479065,1.0,1.0,0.0,229.6101226806641,232.0,76318.421875,0.0,7483.06298828125,1.0,278.1499938964844,282.7143859863281,294.9400939941406,299.81988525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10701.4990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117780,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8178510665893555,0.413695216178894,0.3760971426963806,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9517055749893188,0.6479793190956116,0.6157703995704651,297.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9990000128746032,0.828062117099762,0.5359556078910828,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8251389861106873,0.4259759485721588,0.4074454605579376,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.6947969794273376,0.249929666519165,1.1467190980911257,285.03814697265625,284.95001220703125,300.0012512207031,291.5062255859375,298.3229675292969,297.2951965332031,285.0380249023437,1.0,0.8264347314834595,0.2488098591566085,0.2488098591566085,1.0,1.0,-4.624434947967529,0.8747215270996094,3.74971342086792,-0.8804240226745605,1.0,1.0,0.0,230.1623992919922,232.0,76295.3203125,0.0,7486.36572265625,1.0,278.1499938964844,282.7129821777344,294.93438720703125,299.812255859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10696.6142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117840,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8168917298316956,0.4131982922554016,0.3756839334964752,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9503211379051208,0.6470560431480408,0.6149364113807678,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9990000128746032,0.8305993676185608,0.5373578667640686,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8243617415428162,0.4257633984088897,0.4072753489017486,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.6941931247711182,0.2499384135007858,1.1469135284423828,285.03643798828125,284.95001220703125,299.9930114746094,291.49969482421875,298.32000732421875,297.2955322265625,285.0363464355469,1.0,0.8267900943756104,0.2488709837198257,0.2488709837198257,1.0,1.0,-4.62469482421875,0.8750135898590088,3.749680995941162,-0.8802255988121033,1.0,1.0,0.0,230.9110107421875,235.0,76275.6875,0.0,7493.35693359375,1.0,278.1499938964844,282.7117614746094,294.9288024902344,299.8051147460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10692.2685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117900,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8157904148101807,0.4126957356929779,0.3752717077732086,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9487430453300476,0.6461319923400879,0.6141082644462585,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9990000128746032,0.8330128192901611,0.539054274559021,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8234496116638184,0.4255496859550476,0.4071105122566223,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.6934553980827332,0.2499393671751022,1.1471025943756104,285.0349426269531,284.95001220703125,299.9847106933594,291.4931030273437,298.316650390625,297.2951965332031,285.0348815917969,1.0,0.8272740244865417,0.2489321231842041,0.2489321231842041,1.0,1.0,-4.6254048347473145,0.8754096031188965,3.749995231628418,-0.8800893425941467,1.0,1.0,0.0,231.83482360839844,235.0,76258.8984375,0.0,7503.580078125,1.0,278.1499938964844,282.71075439453125,294.9233703613281,299.79833984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10688.365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117960,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8145838975906372,0.4121876358985901,0.3748588562011719,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9470216035842896,0.6452063918113708,0.6132835149765015,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9990000128746032,0.8353236317634583,0.5409646034240723,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8224405646324158,0.4253345727920532,0.406948983669281,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.6926205158233643,0.2499329298734665,1.1472797393798828,285.0336303710937,284.95001220703125,299.9763488769531,291.4864807128906,298.3129272460937,297.2943725585937,285.0335693359375,1.0,0.827849805355072,0.2488912045955658,0.2488912045955658,1.0,1.0,-4.626426696777344,0.8755145072937012,3.7509121894836426,-0.8803583383560181,1.0,1.0,0.0,232.8871612548828,238.0,76243.875,0.0,7516.10791015625,1.0,278.1499938964844,282.7098388671875,294.9179992675781,299.7918395996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10684.7353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118020,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.81328946352005,0.4116738140583038,0.3744444251060486,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9451817870140076,0.6442787051200867,0.6124606728553772,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9990000128746032,0.8375392556190491,0.5430494546890259,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8213530778884888,0.4251177906990051,0.4067897498607635,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.6917067766189575,0.2499191015958786,1.147440791130066,285.0323791503906,284.95001220703125,299.9678955078125,291.47979736328125,298.3089294433594,297.2931213378906,285.0323181152344,1.0,0.8284987807273865,0.2488502860069275,0.2488502860069275,1.0,1.0,-4.627689838409424,0.8756499886512756,3.752039909362793,-0.8806856274604797,1.0,1.0,0.0,234.0455474853516,238.0,76230.0546875,0.0,7530.470703125,1.0,278.1499938964844,282.7090148925781,294.91265869140625,299.78546142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10681.2900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118080,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8119326829910278,0.4111551940441131,0.3740281164646148,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9432605504989624,0.6433489918708801,0.6116387248039246,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9990000128746032,0.8396803736686707,0.5452525019645691,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8202134370803833,0.4248994886875152,0.406631737947464,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.6907410621643066,0.2498992085456848,1.147586464881897,285.0311889648437,284.95001220703125,299.9593811035156,291.4730529785156,298.3047180175781,297.2915344238281,285.0311279296875,1.0,0.8291965126991272,0.2488093674182891,0.2488093674182891,1.0,1.0,-4.629106998443604,0.8758209347724915,3.753286123275757,-0.8810340762138367,1.0,1.0,0.0,235.27749633789065,241.0,76216.8671875,0.0,7546.05712890625,1.0,278.1499938964844,282.7082214355469,294.9073486328125,299.7791748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10677.939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118140,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8105146288871765,0.4106311500072479,0.3736092448234558,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.94126296043396,0.642416775226593,0.6108169555664062,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9990000128746032,0.8417413234710693,0.5475667119026184,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8190245032310486,0.4246793985366821,0.4064745903015136,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.6897264122962952,0.2498726099729538,1.1477130651474,285.030029296875,284.95001220703125,299.9507751464844,291.4662475585937,298.3002624511719,297.2896423339844,285.02996826171875,1.0,0.8299388885498047,0.2487684488296508,0.2487684488296508,1.0,1.0,-4.630659580230713,0.8760230541229248,3.754636764526367,-0.8814012408256531,1.0,1.0,0.0,236.579330444336,241.0,76204.125,0.0,7562.76416015625,1.0,278.1499938964844,282.7074584960937,294.9020080566406,299.7729187011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10674.6533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118200,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8090543746948242,0.4101028442382812,0.3731879889965057,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9392184615135192,0.6414823532104492,0.6099947690963745,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9990000128746032,0.8437411785125732,0.5499489903450012,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8178057670593262,0.4244578182697296,0.40631765127182,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.6886837482452393,0.2498408406972885,1.147823452949524,285.02886962890625,284.95001220703125,299.9421081542969,291.4593505859375,298.295654296875,297.2875671386719,285.0288391113281,1.0,0.8307079672813416,0.2487275302410125,0.2487275302410125,1.0,1.0,-4.632286071777344,0.8762420415878296,3.756044149398804,-0.8817785382270813,1.0,1.0,0.0,237.92605590820312,244.0,76191.453125,0.0,7580.1416015625,1.0,278.1499938964844,282.7066955566406,294.8966369628906,299.76666259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10671.3759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118260,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8075512647628784,0.4095697104930877,0.3727638721466064,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.93713116645813,0.6405454277992249,0.6091718077659607,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9990000128746032,0.8456749320030212,0.5523951649665833,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8165584802627563,0.4242345690727234,0.4061607420444488,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6876148581504822,0.2498034536838531,1.1479151248931885,285.0277099609375,284.95001220703125,299.9333190917969,291.4524230957031,298.2908935546875,297.2852783203125,285.02764892578125,1.0,0.8315011858940125,0.2486800998449325,0.2486800998449325,1.0,1.0,-4.633974552154541,0.8764519691467285,3.7575223445892334,-0.8821876049041748,1.0,1.0,0.0,239.3154296875,244.0,76178.7421875,0.0,7598.12451171875,1.0,278.1499938964844,282.7059326171875,294.8912353515625,299.7603759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10668.0849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118320,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8060151934623718,0.4090326428413391,0.3723371028900146,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9350190162658693,0.639606237411499,0.6083478331565857,297.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9990000128746032,0.847554624080658,0.5548804998397827,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8152931928634644,0.4240099787712097,0.4060035645961761,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.6865318417549133,0.2497615069150924,1.1479908227920532,285.0265197753906,284.95001220703125,299.9244689941406,291.4454040527344,298.2860107421875,297.2828674316406,285.0264892578125,1.0,0.8323084712028503,0.2486326694488525,0.2486326694488525,1.0,1.0,-4.635691642761231,0.876666784286499,3.759024620056152,-0.8826022148132324,1.0,1.0,0.0,240.73318481445312,247.0,76165.8203125,0.0,7616.46435546875,1.0,278.1499938964844,282.7051696777344,294.88580322265625,299.7540588378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10664.755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118380,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.804450273513794,0.4084910452365875,0.3719072043895721,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.932886004447937,0.6386644840240479,0.6075223684310913,297.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9990000128746032,0.8493732213973999,0.557401716709137,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.814010500907898,0.4237838983535766,0.4058459103107452,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.685435950756073,0.249714508652687,1.1480478048324585,285.0252990722656,284.95001220703125,299.91552734375,291.4383239746094,298.281005859375,297.2803039550781,285.0252685546875,1.0,0.8331277370452881,0.2485852390527725,0.2485852390527725,1.0,1.0,-4.637426376342773,0.8768856525421143,3.760540723800659,-0.8830193877220154,1.0,1.0,0.0,242.17735290527344,247.0,76152.5625,0.0,7635.10107421875,1.0,278.1499938964844,282.7043762207031,294.8802795410156,299.7476501464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10661.3671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118440,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8028798699378967,0.4079459905624389,0.3714747130870819,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9307454228401184,0.6377205848693848,0.6066955327987671,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.8511441349983215,0.5599418878555298,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8127171993255615,0.4235566854476928,0.4056878387928009,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6843357682228088,0.2496636807918548,1.1480902433395386,285.0240783691406,284.95001220703125,299.906494140625,291.43115234375,298.2759094238281,297.2776184082031,285.0240173339844,1.0,0.8339526057243347,0.2485378086566925,0.2485378086566925,1.0,1.0,-4.639161109924316,0.8771043419837952,3.762057065963745,-0.8834365606307983,1.0,1.0,0.0,243.63818359375,250.0,76138.921875,0.0,7653.88330078125,1.0,278.1499938964844,282.7035522460937,294.8747253417969,299.7411804199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10657.9140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
