time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118500,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8013056516647339,0.4073969721794128,0.3710392117500305,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9286006689071656,0.6367743015289307,0.6058670878410339,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9990000128746032,0.8528615832328796,0.5624993443489075,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8114128708839417,0.4233283102512359,0.4055292010307312,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.6832318305969238,0.2496086210012436,1.148116111755371,285.02276611328125,284.95001220703125,299.8973388671875,291.4239196777344,298.2707214355469,297.2748718261719,285.0227355957031,1.0,0.8347818851470947,0.2484903633594513,0.2484903633594513,1.0,1.0,-4.6408891677856445,0.8773213624954224,3.763567924499512,-0.8838528394699097,1.0,1.0,0.0,245.1146240234375,250.0,76124.8203125,0.0,7672.77490234375,1.0,278.1499938964844,282.7027282714844,294.8691101074219,299.734619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10654.37890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118560,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7997314929962158,0.4068441987037658,0.3706007599830627,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9264586567878724,0.6358256340026855,0.6050368547439575,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.8545271754264832,0.5650668740272522,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8100997805595398,0.4230989515781402,0.4053700566291809,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6821276545524597,0.2495496273040771,1.1481261253356934,285.0214538574219,284.95001220703125,299.8880920410156,291.4165954589844,298.26544189453125,297.2720642089844,285.0213928222656,1.0,0.8356125354766846,0.248436838388443,0.248436838388443,1.0,1.0,-4.642600536346436,0.8775125741958618,3.765087842941284,-0.8842885494232178,1.0,1.0,0.0,246.6024627685547,253.0,76110.203125,0.0,7691.701171875,1.0,278.1499938964844,282.70184326171875,294.8634033203125,299.7279663085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10650.7548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118620,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7981600761413574,0.40628781914711,0.3701594173908233,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9243251085281372,0.634874701499939,0.6042048335075378,297.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9990000128746032,0.856143057346344,0.5676396489143372,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8087788820266724,0.4228687286376953,0.4052104353904724,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.681025505065918,0.249486967921257,1.148120999336243,285.02008056640625,284.95001220703125,299.8787536621094,291.4091796875,298.26007080078125,297.2691650390625,285.02001953125,1.0,0.836442768573761,0.2483832985162735,0.2483832985162735,1.0,1.0,-4.644289016723633,0.8776969909667969,3.766591787338257,-0.8847226500511169,1.0,1.0,0.0,248.09881591796875,253.0,76095.046875,0.0,7710.61572265625,1.0,278.1499938964844,282.700927734375,294.8576354980469,299.72119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10647.037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118680,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7965939044952393,0.4057283103466034,0.3697155117988586,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9222055077552797,0.63392174243927,0.6033712029457092,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9990000128746032,0.8577142953872681,0.5702134966850281,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.807451069355011,0.4226378798484802,0.4050504267215729,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.6799278259277344,0.249421164393425,1.148102879524231,285.0186462402344,284.95001220703125,299.8692932128906,291.40167236328125,298.2546691894531,297.2662353515625,285.0185852050781,1.0,0.8372712731361389,0.248329758644104,0.248329758644104,1.0,1.0,-4.645952701568604,0.8778756856918335,3.76807713508606,-0.8851535320281982,1.0,1.0,0.0,249.601303100586,256.0,76079.359375,0.0,7729.48876953125,1.0,278.1499938964844,282.70001220703125,294.8517761230469,299.7143249511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10643.2294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118740,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.79503333568573,0.4051653146743774,0.3692687153816223,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9201030731201172,0.6329665184020996,0.6025356650352478,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9990000128746032,0.859237015247345,0.572787344455719,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8061153292655945,0.4224064648151397,0.4048900902271271,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6788347363471985,0.2493519634008407,1.1480705738067627,285.0171813964844,284.95001220703125,299.8597106933594,291.39410400390625,298.2491455078125,297.26324462890625,285.0171203613281,1.0,0.8380971550941467,0.2482762336730957,0.2482762336730957,1.0,1.0,-4.647587299346924,0.8780474066734314,3.769539833068848,-0.8855803608894348,1.0,1.0,0.0,251.1091766357422,256.0,76063.0859375,0.0,7748.2958984375,1.0,278.1499938964844,282.69903564453125,294.8458557128906,299.7073059082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10639.3193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118800,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7934802770614624,0.4045993089675903,0.3688193559646606,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9180225729942322,0.6320092082023621,0.6016983985900879,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9990000128746032,0.8607164025306702,0.5753583312034607,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8047746419906616,0.4221746325492859,0.4047295153141022,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.6777479648590088,0.2492798566818237,1.1480258703231812,285.0156555175781,284.95001220703125,299.8500061035156,291.38641357421875,298.2435913085937,297.2602233886719,285.0155944824219,1.0,0.8389198780059814,0.2482226938009262,0.2482226938009262,1.0,1.0,-4.649192333221436,0.8782122731208801,3.7709801197052,-0.8860031366348267,1.0,1.0,0.0,252.62078857421875,259.0,76046.25,0.0,7767.02294921875,1.0,278.1499938964844,282.6980285644531,294.83984375,299.7002258300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10635.3125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118860,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.791892409324646,0.4039777815341949,0.3683485388755798,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9159187078475952,0.630997359752655,0.6008396744728088,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9990000128746032,0.8620905876159668,0.577987015247345,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8033978343009949,0.4218892455101013,0.4045487642288208,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6766216158866882,0.2491495013236999,1.147869348526001,285.01397705078125,284.95001220703125,299.84002685546875,291.3790588378906,298.2375793457031,297.25665283203125,285.0138854980469,1.0,0.8397284746170044,0.2481690198183059,0.2481690198183059,1.0,1.0,-4.65062141418457,0.87833571434021,3.77228593826294,-0.8863934278488159,1.0,1.0,0.0,254.16522216796875,259.0,76027.15625,0.0,7785.28857421875,1.0,278.1499938964844,282.6969299316406,294.8338317871094,299.6929626464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10631.0458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118920,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7902005314826965,0.40328449010849,0.3678228855133056,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9137181639671326,0.6299128532409668,0.5999235510826111,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9990000128746032,0.8633298277854919,0.5807706117630005,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8019154071807861,0.4215305149555206,0.4043104648590088,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6753770112991333,0.2489375323057174,1.1474106311798096,285.01190185546875,284.95001220703125,299.8296813964844,291.3724975585937,298.2308959960937,297.2522888183594,285.01177978515625,1.0,0.8404986262321472,0.2481153607368469,0.2481153607368469,1.0,1.0,-4.65157413482666,0.8783489465713501,3.7732253074646,-0.8867067098617554,1.0,1.0,0.0,255.7864990234375,262.0,76003.2578125,0.0,7802.18505859375,1.0,278.1499938964844,282.6955261230469,294.8280944824219,299.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10626.2431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118980,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7884097695350647,0.4025309681892395,0.367238849401474,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9114351868629456,0.6287660002708435,0.5989448428153992,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9990000128746032,0.8644185066223145,0.583696722984314,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8003305196762085,0.4211084544658661,0.4040083587169647,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6740112900733948,0.2486506700515747,1.1466017961502075,285.0093078613281,284.95001220703125,299.81890869140625,291.3666381835937,298.2236328125,297.2471923828125,285.0091552734375,1.0,0.8412125706672668,0.2480616867542266,0.2480616867542266,1.0,1.0,-4.651936531066895,0.8782261610031128,3.773710250854492,-0.8869327902793884,1.0,1.0,0.0,257.4738464355469,262.0,75973.375,0.0,7817.1435546875,1.0,278.1499938964844,282.6937866210937,294.8226928710937,299.6783447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10620.734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119040,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7865678071975708,0.4017358720302582,0.3666139543056488,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9091321229934692,0.6275750398635864,0.5979211926460266,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.8653779029846191,0.5866937041282654,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7986903786659241,0.4206424653530121,0.4036608338356018,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6725732088088989,0.2483088821172714,1.145527482032776,285.0062866210937,284.95001220703125,299.8077697753906,291.36151123046875,298.21588134765625,297.2415771484375,285.0061340332031,1.0,0.8418708443641663,0.2480080127716064,0.2480080127716064,1.0,1.0,-4.65180778503418,0.8779905438423157,3.773817539215088,-0.8870874047279358,1.0,1.0,0.0,259.1911926269531,265.0,75938.8671875,0.0,7830.29150390625,1.0,278.1499938964844,282.6917419433594,294.8176574707031,299.6710510253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10614.6875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119100,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7846933603286743,0.4009037911891937,0.3659533858299255,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9068384766578674,0.6263447999954224,0.5968578457832336,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.8662112951278687,0.5897316336631775,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7970139980316162,0.4201380610466003,0.4032737910747528,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6710817217826843,0.2479175478219986,1.1442140340805054,285.0028991699219,284.95001220703125,299.7962646484375,291.3570556640625,298.207763671875,297.2355041503906,285.0027160644531,1.0,0.842470109462738,0.2479543536901474,0.2479543536901474,1.0,1.0,-4.651208877563477,0.8776465654373169,3.77356219291687,-0.8871734738349915,1.0,1.0,0.0,260.9224853515625,265.0,75900.046875,0.0,7841.57861328125,1.0,278.1499938964844,282.689453125,294.81298828125,299.663818359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10608.1552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119160,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.782805860042572,0.400041401386261,0.3652638792991638,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9045839309692384,0.6250817775726318,0.5957620143890381,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.8669312000274658,0.5927805304527283,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7953212261199951,0.4196028411388397,0.4028554856777191,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.669558584690094,0.247485414147377,1.1427042484283447,284.99920654296875,284.95001220703125,299.78436279296875,291.353271484375,298.19927978515625,297.2291564941406,284.9989929199219,1.0,0.8430121541023254,0.2479156702756881,0.2479156702756881,1.0,1.0,-4.650191783905029,0.8772599697113037,3.7729315757751465,-0.8871452808380127,1.0,1.0,0.0,262.65283203125,268.0,75857.6328125,0.0,7851.10302734375,1.0,278.1499938964844,282.6869201660156,294.80865478515625,299.6566772460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10601.2373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119220,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7809153199195862,0.3991521894931793,0.3645490705966949,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.90238618850708,0.6237896680831909,0.594637393951416,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9990000128746032,0.8675456047058105,0.5958251953125,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.793622612953186,0.4190410673618316,0.4024104475975036,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6680157780647278,0.2470178008079528,1.1410245895385742,284.9952087402344,284.95001220703125,299.7720947265625,291.35009765625,298.1905212402344,297.2225646972656,284.9949951171875,1.0,0.843498945236206,0.2478769868612289,0.2478769868612289,1.0,1.0,-4.648791313171387,0.8767889142036438,3.7720022201538086,-0.8870576024055481,1.0,1.0,0.0,264.37481689453125,268.0,75812.109375,0.0,7858.95166015625,1.0,278.1499938964844,282.6842346191406,294.8047180175781,299.6496887207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10594.0,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119280,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7790289521217346,0.3982411921024322,0.3638139367103576,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.900215208530426,0.6224735975265503,0.5934895277023315,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9990000128746032,0.8680669665336609,0.5988582372665405,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7919254302978516,0.4184576570987701,0.4019442200660705,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6664642095565796,0.2465220242738723,1.1392111778259275,284.99102783203125,284.95001220703125,299.75946044921875,291.3475341796875,298.1815490722656,297.2158203125,284.99078369140625,1.0,0.8439391255378723,0.2478383034467697,0.2478383034467697,1.0,1.0,-4.647074699401856,0.8762452602386475,3.770829677581787,-0.8869238495826721,1.0,1.0,0.0,266.086669921875,271.0,75764.25,0.0,7865.39013671875,1.0,278.1499938964844,282.681396484375,294.80108642578125,299.64288330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10586.541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119340,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7771471738815308,0.397306352853775,0.3630573451519012,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.89805006980896,0.6211313605308533,0.5923169255256653,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.8684611916542053,0.6018761992454529,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7902293801307678,0.4178486764431,0.4014548063278198,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6649045348167419,0.2459974884986877,1.1372625827789309,284.9866027832031,284.95001220703125,299.7464599609375,291.34552001953125,298.1722412109375,297.2088317871094,284.9863586425781,1.0,0.8443301916122437,0.2477996349334716,0.2477996349334716,1.0,1.0,-4.645028114318848,0.8756256103515625,3.769402503967285,-0.8867416977882385,1.0,1.0,0.0,267.7864990234375,271.0,75713.8203125,0.0,7870.34521484375,1.0,278.1499938964844,282.6783752441406,294.7978210449219,299.63629150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10578.845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119400,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7752373218536377,0.3963489532470703,0.3622828125953674,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8958515524864197,0.6197643876075745,0.5911235809326172,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9990000128746032,0.8687285780906677,0.6047343015670776,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7884994745254517,0.4172136485576629,0.4009440541267395,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.6633122563362122,0.2454477399587631,1.1352087259292605,284.9819030761719,284.95001220703125,299.7331237792969,291.34405517578125,298.1626281738281,297.2015075683594,284.9815979003906,1.0,0.8446643948554993,0.2477609515190124,0.2477609515190124,1.0,1.0,-4.642494201660156,0.8748935461044312,3.767600774765015,-0.8864777088165283,1.0,1.0,0.0,269.5172424316406,274.0,75659.5078125,0.0,7873.4970703125,1.0,278.1499938964844,282.6751708984375,294.7948913574219,299.6298522949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10570.7744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119460,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7731987833976746,0.3953657150268554,0.3614935874938965,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8935001492500305,0.6183689832687378,0.5899125933647156,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.9990000128746032,0.8689289093017578,0.6069364547729492,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7866309881210327,0.4165501296520233,0.400414764881134,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.6616016626358032,0.2448697388172149,1.1330684423446655,284.9764709472656,284.95001220703125,299.7194519042969,291.3431091308594,298.1528625488281,297.1941833496094,284.9761047363281,1.0,0.8448882102966309,0.2477528601884842,0.2477528601884842,1.0,1.0,-4.6387715339660645,0.8739956021308899,3.76477575302124,-0.8859068155288696,1.0,1.0,0.0,271.3977355957031,274.0,75595.125,0.0,7872.84619140625,1.0,278.1499938964844,282.6714172363281,294.7922668457031,299.6233215332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10561.576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119520,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.7709671258926392,0.3943547904491424,0.3606924414634704,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.8909177184104919,0.6169424057006836,0.5886865854263306,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.9983576536178588,0.8691936135292053,0.6079815030097961,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.7845569849014282,0.4158574342727661,0.3998712003231048,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.6597191095352173,0.2442630231380462,1.1308605670928955,284.96978759765625,284.95001220703125,299.7054138183594,291.3426513671875,298.143310546875,297.1873779296875,284.9693298339844,1.0,0.8449369072914124,0.2477447688579559,0.2477447688579559,1.0,1.0,-4.633144378662109,0.8726661205291748,3.760478019714356,-0.8850340247154236,1.0,1.0,0.0,273.5038146972656,277.0,75514.375,0.0,7866.02099609375,1.0,278.1499938964844,282.6667175292969,294.78973388671875,299.6162109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10550.30859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119580,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7687008380889893,0.3933163285255432,0.3598683774471283,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8882921934127808,0.6154831051826477,0.5874325633049011,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.9969340562820436,0.8696004748344421,0.6083171963691711,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.7824406027793884,0.4151350259780884,0.3993017673492431,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.6577999591827393,0.2436284869909286,1.1285344362258911,284.96197509765625,284.95001220703125,299.6910705566406,291.3426513671875,298.1341857910156,297.18145751953125,284.9615173339844,1.0,0.8448192477226257,0.2477366775274276,0.2477366775274276,1.0,1.0,-4.626147270202637,0.871022641658783,3.755124568939209,-0.8839946985244751,1.0,1.0,0.0,275.630126953125,277.0,75421.8828125,0.0,7853.6669921875,1.0,278.1499938964844,282.6612548828125,294.7872314453125,299.60821533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10537.2666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119640,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.7665505409240723,0.3922598361968994,0.3590196967124939,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8858016133308411,0.6139996647834778,0.5861475467681885,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.995612621307373,0.8700843453407288,0.6086897850036621,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.7804375290870667,0.4143909215927124,0.3987038135528564,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.6559744477272034,0.2429744303226471,1.1260818243026731,284.9540100097656,284.95001220703125,299.6763916015625,291.34307861328125,298.1253356933594,297.1761779785156,284.9535522460937,1.0,0.8446134924888611,0.2477285861968994,0.2477285861968994,1.0,1.0,-4.618894577026367,0.8693203926086426,3.749574422836304,-0.8829286694526672,1.0,1.0,0.0,277.6025390625,280.0,75328.2421875,0.0,7839.052734375,1.0,278.1499938964844,282.6556396484375,294.78472900390625,299.5998229980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10523.9931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119700,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7644931674003601,0.3911878764629364,0.3581510186195373,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8834177851676941,0.6124947667121887,0.5848357081413269,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9943749904632568,0.8705929517745972,0.6090976595878601,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7785235643386841,0.4136272370815277,0.3980810642242431,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6542227864265442,0.242302194237709,1.1235198974609375,284.9465026855469,284.95001220703125,299.661376953125,291.3439025878906,298.1166076660156,297.1712646484375,284.94610595703125,1.0,0.844334602355957,0.2477204948663711,0.2477204948663711,1.0,1.0,-4.611423969268799,0.8675674796104431,3.743856430053711,-0.8818309903144836,0.9964174032211304,0.9964174032211304,0.0,279.4542541503906,280.0,75223.7578125,0.0,7822.61474609375,1.0,278.1499938964844,282.650634765625,294.7823486328125,299.591064453125,293.1499938964844,293.1499938964844,278.1499938964844,36080.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9950976371765137,3.9951252937316895,1.064996240529581e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10508.6201171875,0.0,1952.729736328125,1895.4371337890625,0.0,4300.0,0.9828867316246032,1.0,0.0,3.0,1.0,0.0
18119760,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7625055313110352,0.3901109099388122,0.3572701513767242,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8811122179031372,0.6109799146652222,0.5835059285163879,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.993185579776764,0.8711045980453491,0.6095098257064819,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7766746282577515,0.412852942943573,0.3974410891532898,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.6525251865386963,0.241617664694786,1.1208758354187012,284.941650390625,284.95001220703125,299.64605712890625,291.3451232910156,298.10791015625,297.1666259765625,284.94140625,1.0,0.8440017104148865,0.2477789670228958,0.2477789670228958,1.0,1.0,-4.603765964508057,0.8660066723823547,3.737759351730346,-0.8804726600646973,0.9911696314811708,0.9911696314811708,0.0,281.2237243652344,283.0,75093.1328125,0.0,7804.79150390625,1.0,278.1499938964844,282.6485900878906,294.7797546386719,299.58062744140625,293.1499938964844,293.1499938964844,278.1499938964844,36238.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.989725351333618,3.989752769470215,1.062133833329426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10489.78515625,0.0,1946.9434814453125,1895.4371337890625,0.0,4300.0,0.9817723631858826,1.0,0.0,3.0,1.0,0.0
18119820,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.7605858445167542,0.3890359103679657,0.3563858568668365,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.8788810968399048,0.6094634532928467,0.582168459892273,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.992038071155548,0.8716171979904175,0.6099219918251038,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.7748880386352539,0.4120749831199646,0.3967919647693634,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.6508793830871582,0.240925520658493,1.11817467212677,284.93853759765625,284.95001220703125,299.63043212890625,291.3466491699219,298.0992736816406,297.16229248046875,284.9383544921875,1.0,0.8436288237571716,0.2478374391794204,0.2478374391794204,1.0,1.0,-4.595992088317871,0.8644343614578247,3.731557846069336,-0.879084050655365,0.9857284426689148,0.9857284426689148,0.0,282.9218139648437,283.0,74947.8984375,0.0,7785.974609375,1.0,278.1499938964844,282.6483764648437,294.77691650390625,299.56890869140625,293.1499938964844,293.1499938964844,278.1499938964844,36371.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9820165634155273,3.982043981552124,1.0580333764664829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10469.0908203125,0.0,1937.9091796875,1895.4371337890625,0.0,4300.0,0.9801149368286132,1.0,0.0,3.0,1.0,0.0
18119880,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.7587242722511292,0.3879639208316803,0.3555018007755279,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.8767131567001343,0.6079475283622742,0.5808285474777222,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9909218549728394,0.8721261620521545,0.6103317141532898,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.7731547355651855,0.4112960398197174,0.3961386978626251,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.6492782235145569,0.2402282059192657,1.11543607711792,284.936767578125,284.95001220703125,299.614501953125,291.3485412597656,298.0907287597656,297.1582336425781,284.9366455078125,1.0,0.8432285785675049,0.2478958964347839,0.2478958964347839,1.0,1.0,-4.588149547576904,0.8628451824188232,3.72530460357666,-0.8776870369911194,0.9804056882858276,0.9804056882858276,0.0,284.5660095214844,286.0,74791.796875,0.0,7766.50244140625,1.0,278.1499938964844,282.64959716796875,294.7738952636719,299.5561828613281,293.1499938964844,293.1499938964844,278.1499938964844,36479.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.972494125366211,3.972521543502808,1.052979200721893e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10447.03125,0.0,1926.3309326171875,1895.4371337890625,0.0,4300.0,0.9780363440513612,1.0,0.0,3.0,1.0,0.0
18119940,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.7569118142127991,0.3868944346904754,0.3546188771724701,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.8745982050895691,0.6064323782920837,0.579487681388855,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9898282289505004,0.8726277351379395,0.6107364296913147,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.7714663743972778,0.4105168581008911,0.3954833447933197,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.6477147936820984,0.2395263463258743,1.1126677989959717,284.93603515625,284.95001220703125,299.5982666015625,291.3506774902344,298.0821838378906,297.1543884277344,284.9359741210937,1.0,0.8428076505661011,0.2479543685913086,0.2479543685913086,1.0,1.0,-4.580252647399902,0.8612422943115234,3.719010591506958,-0.8762831091880798,0.9753661155700684,0.9753661155700684,0.0,286.1690979003906,286.0,74627.96875,0.0,7746.53759765625,1.0,278.1499938964844,282.6519470214844,294.7707214355469,299.542724609375,293.1499938964844,293.1499938964844,278.1499938964844,36557.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.961635828018189,3.961663007736206,1.0472306257724997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10424.0517578125,0.0,1912.8343505859373,1895.4371337890625,0.0,4300.0,0.9756404161453248,1.0,0.0,3.0,1.0,0.0
18120000,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7551376819610596,0.3858256936073303,0.3537363708019256,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8725243210792542,0.6049163937568665,0.5781458020210266,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.9887471795082092,0.87311851978302,0.61113440990448,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7698129415512085,0.4097369015216827,0.3948265612125397,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.6461811661720276,0.2388200759887695,1.1098756790161133,284.9360046386719,284.95001220703125,299.5817565917969,291.35308837890625,298.0736694335937,297.1507568359375,284.9359436035156,1.0,0.8423722386360168,0.2480128407478332,0.2480128407478332,1.0,1.0,-4.572307109832764,0.8596270084381104,3.712680339813232,-0.8748725652694702,0.9706627130508424,0.9706627130508424,0.0,287.7456970214844,289.0,74459.7265625,0.0,7726.2216796875,1.0,278.1499938964844,282.6549987792969,294.7674865722656,299.5288391113281,293.1499938964844,293.1499938964844,278.1499938964844,36611.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.94997239112854,3.9499993324279785,1.0410734603283345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10400.6015625,0.0,1898.1669921875,1895.4371337890625,0.0,4300.0,0.9730485677719116,1.0,0.0,3.0,1.0,0.0
18120060,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.7533943057060242,0.3847557306289673,0.3528531491756439,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.8704833984375,0.603397786617279,0.5768017172813416,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.9876716136932372,0.8735947608947754,0.6115230917930603,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.7681874632835388,0.4089549779891968,0.3941678702831268,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.6446710228919983,0.2381084710359573,1.10705828666687,284.9363708496094,284.95001220703125,299.56494140625,291.3557434082031,298.06512451171875,297.14727783203125,284.93634033203125,1.0,0.8419243693351746,0.2481002658605575,0.2481002658605575,1.0,1.0,-4.564302921295166,0.8580989241600037,3.7062041759490967,-0.8733517527580261,0.9663042426109314,0.9663042426109314,0.0,289.3047790527344,289.0,74288.9296875,0.0,7705.58447265625,1.0,278.1499938964844,282.6584777832031,294.7642822265625,299.5147705078125,293.1499938964844,293.1499938964844,278.1499938964844,36643.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9378278255462646,3.937855005264282,1.034681645251112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10376.9345703125,0.0,1882.7862548828125,1895.4371337890625,0.0,4300.0,0.9703350067138672,1.0,0.0,3.0,1.0,0.0
18120120,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.7516743540763855,0.3836823105812073,0.3519675135612488,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.8684674501419067,0.6018741726875305,0.5754536986351013,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.9865946173667908,0.8740531206130981,0.6119005680084229,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.7665829062461853,0.4081693887710571,0.3935062885284424,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.6431785225868225,0.2373905479907989,1.104214072227478,284.9369506835937,284.95001220703125,299.5478515625,291.3586120605469,298.0565795898437,297.1439514160156,284.9369201660156,1.0,0.8414657711982727,0.2481876909732818,0.2481876909732818,1.0,1.0,-4.556228160858154,0.8565599918365479,3.6996679306030273,-0.8718135356903076,0.9622377753257751,0.9622377753257751,0.0,290.8550720214844,292.0,74117.15625,0.0,7684.64794921875,1.0,278.1499938964844,282.66217041015625,294.7611389160156,299.50067138671875,293.1499938964844,293.1499938964844,278.1499938964844,36660.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.925495386123657,3.925522327423096,1.0282109315085108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10353.25,0.0,1867.131103515625,1895.4371337890625,0.0,4300.0,0.9675693511962892,1.0,0.0,3.0,1.0,0.0
18120180,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7499724626541138,0.3826033174991607,0.3510777950286865,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.866470992565155,0.6003431081771851,0.5740997195243835,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9855111241340636,0.8744896650314331,0.6122639775276184,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7649943828582764,0.4073784053325653,0.3928403556346893,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.6416988372802734,0.2366647124290466,1.10133695602417,284.93756103515625,284.95001220703125,299.5304870605469,291.3616638183594,298.0479736328125,297.14068603515625,284.9375305175781,1.0,0.8409956097602844,0.2482751160860061,0.2482751160860061,1.0,1.0,-4.548060894012451,0.8549982905387878,3.6930625438690186,-0.8702616691589355,0.9584210515022278,0.9584210515022278,0.0,292.4017333984375,292.0,73945.078125,0.0,7663.36865234375,1.0,278.1499938964844,282.6659240722656,294.75811767578125,299.4866027832031,293.1499938964844,293.1499938964844,278.1499938964844,36665.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.913127183914185,3.913153886795044,1.0217418093816375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10329.6328125,0.0,1851.4296875,1895.4371337890625,0.0,4300.0,0.9647881388664246,1.0,0.0,3.0,1.0,0.0
18120240,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7482851147651672,0.3815177381038666,0.3501828908920288,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8644903898239136,0.5988035202026367,0.5727386474609375,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.9844180345535278,0.8749039173126221,0.6126130819320679,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7634185552597046,0.4065809845924377,0.3921691477298736,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.6402289867401123,0.2359305620193481,1.0984255075454712,284.93817138671875,284.95001220703125,299.5128479003906,291.3648376464844,298.039306640625,297.13751220703125,284.9381408691406,1.0,0.8405145406723022,0.2483625560998916,0.2483625560998916,1.0,1.0,-4.539794921875,0.8534120917320251,3.686382532119751,-0.8686950206756592,0.9547691345214844,0.9547691345214844,0.0,293.9486999511719,295.0,73772.9765625,0.0,7641.7509765625,1.0,278.1499938964844,282.6696472167969,294.7551574707031,299.47265625,293.1499938964844,293.1499938964844,278.1499938964844,36665.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9008092880249023,3.900835752487183,1.0153194125450682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10306.095703125,0.0,1835.8424072265625,1895.4371337890625,0.0,4300.0,0.9620147943496704,1.0,0.0,3.0,1.0,0.0
18120300,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7466092705726624,0.3804238736629486,0.349281370639801,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8625227212905884,0.5972533822059631,0.5713685154914856,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.98331218957901,0.8752923607826233,0.6129450798034668,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7618527412414551,0.405775636434555,0.3914912641048431,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.6387657523155212,0.2351865172386169,1.095473051071167,284.93865966796875,284.95001220703125,299.4949645996094,291.3681640625,298.03057861328125,297.1343688964844,284.9386291503906,1.0,0.840020477771759,0.2484499812126159,0.2484499812126159,1.0,1.0,-4.531407833099365,0.8517963290214539,3.679611206054688,-0.8671102523803711,0.951249897480011,0.951249897480011,0.0,295.4980773925781,295.0,73600.8203125,0.0,7619.7265625,1.0,278.1499938964844,282.6732788085937,294.7523193359375,299.45880126953125,293.1499938964844,293.1499938964844,278.1499938964844,36662.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8885769844055176,3.888603448867798,1.0089615898323243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10282.6337890625,0.0,1820.427490234375,1895.4371337890625,0.0,4300.0,0.9592587351799012,1.0,0.0,3.0,1.0,0.0
18120360,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.7449437379837036,0.379321426153183,0.3483727574348449,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8605672717094421,0.5956923365592957,0.5699888467788696,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.9821929335594176,0.8756549954414368,0.6132601499557495,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.760296106338501,0.4049618542194366,0.3908061683177948,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.63730788230896,0.2344323694705963,1.0924783945083618,284.9390563964844,284.95001220703125,299.476806640625,291.37158203125,298.0217590332031,297.1312561035156,284.9389953613281,1.0,0.83951336145401,0.2485606670379638,0.2485606670379638,1.0,1.0,-4.522895812988281,0.850231409072876,3.672664403915405,-0.8654255867004395,0.9478079676628112,0.9478079676628112,0.0,297.0506896972656,298.0,73428.3046875,0.0,7597.287109375,1.0,278.1499938964844,282.6768493652344,294.74957275390625,299.4450378417969,293.1499938964844,293.1499938964844,278.1499938964844,36658.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.876415014266968,3.876441240310669,1.0026602694779283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10259.1875,0.0,1805.1898193359373,1895.4371337890625,0.0,4300.0,0.9565186500549316,1.0,0.0,3.0,1.0,0.0
