time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120420,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7432873845100403,0.3782098293304443,0.3474564254283905,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8586231470108032,0.5941195487976074,0.568598747253418,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.9810593724250792,0.8759907484054565,0.6135570406913757,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7587478160858154,0.4041390120983124,0.3901129961013794,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6358537673950195,0.2336675077676773,1.0894379615783691,284.9393615722656,284.95001220703125,299.4584045410156,291.37506103515625,298.0128479003906,297.1282043457031,284.9393005371094,1.0,0.8389919400215149,0.2486713379621505,0.2486713379621505,1.0,1.0,-4.514248847961426,0.8486388921737671,3.665609836578369,-0.8637153506278992,0.9444139003753662,0.9444139003753662,0.0,298.606689453125,298.0,73255.0546875,0.0,7574.3974609375,1.0,278.1499938964844,282.6803283691406,294.7468566894531,299.4313049316406,293.1499938964844,293.1499938964844,278.1499938964844,36655.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.864294052124024,3.8643202781677246,9.963997626982746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10235.7001953125,0.0,1790.1011962890625,1895.4371337890625,0.0,4300.0,0.9537890553474426,1.0,0.0,3.0,1.0,0.0
18120480,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.741640567779541,0.3770895898342132,0.3465326130390167,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8566914200782776,0.5925355553627014,0.5671984553337097,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.9799125790596008,0.8763006925582886,0.6138366460800171,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.7572087049484253,0.4033072888851166,0.3894119262695312,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.6344034671783447,0.2328923791646957,1.0863533020019531,284.9395751953125,284.95001220703125,299.4397888183594,291.37860107421875,298.0038757324219,297.1251525878906,284.93951416015625,1.0,0.8384565711021423,0.2487820237874984,0.2487820237874984,1.0,1.0,-4.505471229553223,0.8470141291618347,3.658457040786743,-0.8619859218597412,0.941047430038452,0.941047430038452,0.0,300.16510009765625,301.0,73080.71875,0.0,7551.072265625,1.0,278.1499938964844,282.68377685546875,294.7441711425781,299.4175720214844,293.1499938964844,293.1499938964844,278.1499938964844,36654.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.852167844772339,3.852193832397461,9.901560815706034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10212.1123046875,0.0,1775.1085205078125,1895.4371337890625,0.0,4300.0,0.9510602355003356,1.0,0.0,3.0,1.0,0.0
18120540,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7400018572807312,0.3759598731994629,0.3456005752086639,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8547711968421936,0.5909394025802612,0.5657869577407837,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.9787513613700868,0.8765827417373657,0.6140972375869751,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7556779384613037,0.4024659395217895,0.3887021243572235,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6329549551010132,0.2321059703826904,1.0832196474075315,284.9397277832031,284.95001220703125,299.4208984375,291.38214111328125,297.9948425292969,297.1221008300781,284.9396667480469,1.0,0.8379055857658386,0.2488927096128463,0.2488927096128463,1.0,1.0,-4.496549129486084,0.845353901386261,3.6511950492858887,-0.8602352738380432,0.9377000331878662,0.9377000331878662,0.0,301.7259521484375,301.0,72904.984375,0.0,7527.2607421875,1.0,278.1499938964844,282.68719482421875,294.7414855957031,299.4037475585937,293.1499938964844,293.1499938964844,278.1499938964844,36655.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.840015172958374,3.840041160583496,9.839185395321692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10188.3828125,0.0,1760.185791015625,1895.4371337890625,0.0,4300.0,0.9483275413513184,1.0,0.0,3.0,1.0,0.0
18120600,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7383719682693481,0.3748216331005096,0.3446610569953918,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.8528639674186707,0.5893319845199585,0.5643652081489563,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.97757750749588,0.876838743686676,0.6143402457237244,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.754156768321991,0.4016156196594238,0.3879841268062591,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.6315085887908936,0.2313092648983001,1.080040693283081,284.9398193359375,284.95001220703125,299.4017944335937,291.3856811523437,297.9857177734375,297.1191101074219,284.93975830078125,1.0,0.8373399972915649,0.249003380537033,0.249003380537033,1.0,1.0,-4.487493991851807,0.8436607718467712,3.643832921981812,-0.8584651947021484,0.9343624711036682,0.9343624711036682,0.0,303.2879333496094,304.0,72727.5625,0.0,7503.00244140625,1.0,278.1499938964844,282.69061279296875,294.7388000488281,299.38983154296875,293.1499938964844,293.1499938964844,278.1499938964844,36658.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.82779312133789,3.8278188705444336,9.776653087101297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10164.4609375,0.0,1745.2816162109375,1895.4371337890625,0.0,4300.0,0.9455813765525818,1.0,0.0,3.0,1.0,0.0
18120660,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.7367496490478516,0.3736742734909057,0.3437135219573974,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.8509688973426819,0.5877127051353455,0.5629323124885559,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.9763901233673096,0.8770668506622314,0.6145641803741455,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.7526444792747498,0.4007556736469269,0.3872572481632232,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.6300623416900635,0.2305014729499817,1.076812982559204,284.9399108886719,284.95001220703125,299.3824462890625,291.38916015625,297.9765014648437,297.1161193847656,284.9398193359375,1.0,0.8367583751678467,0.2491394430398941,0.2491394430398941,1.0,1.0,-4.478294372558594,0.8420202136039734,3.636274099349976,-0.8565861582756042,0.9310322999954224,0.9310322999954224,0.0,304.8509826660156,304.0,72548.1640625,0.0,7478.25634765625,1.0,278.1499938964844,282.69403076171875,294.73602294921875,299.3757629394531,293.1499938964844,293.1499938964844,278.1499938964844,36662.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.815478563308716,3.815504312515259,9.713847930470363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10140.30859375,0.0,1730.3665771484375,1895.4371337890625,0.0,4300.0,0.9428166151046752,1.0,0.0,3.0,1.0,0.0
18120720,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.7351350784301758,0.3725186884403229,0.3427586853504181,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8490871787071228,0.5860823392868042,0.5614892244338989,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.9751906991004944,0.8772682547569275,0.6147701144218445,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.7511422038078308,0.3998867273330688,0.3865220844745636,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.6286160945892334,0.2296834737062454,1.073539972305298,284.93994140625,284.95001220703125,299.3628845214844,291.3926086425781,297.9672241210937,297.1131286621094,284.9398803710937,1.0,0.8361619114875793,0.2492754906415939,0.2492754906415939,1.0,1.0,-4.468961238861084,0.8403523564338684,3.62860918045044,-0.8546820878982544,0.9277089834213256,0.9277089834213256,0.0,306.4140014648437,292.0,72366.640625,0.0,7453.06103515625,1.0,278.1499938964844,282.69744873046875,294.733154296875,299.3614807128906,293.1499938964844,293.1499938964844,278.1499938964844,36668.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.803047895431519,3.8030736446380615,9.65065737545956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10115.8984375,0.0,1715.41162109375,1895.4371337890625,0.0,4300.0,0.94002765417099,1.0,0.0,3.0,1.0,0.0
18120780,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7349779009819031,0.3713581562042236,0.3416846096515655,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8489897847175598,0.5844414830207825,0.5599172115325928,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.975980281829834,0.8774428963661194,0.6148699522018433,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7511937618255615,0.3990095853805542,0.3856599032878876,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6283852458000183,0.2288565784692764,1.0696591138839722,284.93927001953125,284.95001220703125,299.3431091308594,291.3959655761719,297.9578857421875,297.11016845703125,284.93914794921875,1.0,0.8338717818260193,0.2494115382432937,0.2494115382432937,1.0,1.0,-4.458030223846436,0.8383088707923889,3.6197214126586914,-0.8525217175483704,0.9238318800926208,0.9238318800926208,0.0,304.9192810058594,292.0,72167.375,0.0,7398.27392578125,1.0,278.1499938964844,282.700439453125,294.7301330566406,299.3465576171875,293.1499938964844,293.1499938964844,278.1499938964844,36694.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.790148496627808,3.790174007415772,9.58529994932178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10089.3173828125,0.0,1700.1461181640625,1895.4371337890625,0.0,4300.0,0.9371351599693298,1.0,0.0,3.0,1.0,0.0
18120840,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.7355394959449768,0.3702064454555511,0.340558260679245,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8497678637504578,0.5827999711036682,0.5582826137542725,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9777293801307678,0.8775992393493652,0.6149119734764099,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.7520105242729187,0.3981347680091858,0.3847377598285675,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.6287527680397034,0.2280326932668686,1.0654937028884888,284.9385986328125,284.95001220703125,299.3231201171875,291.3992004394531,297.94854736328125,297.1073608398437,284.9384765625,1.0,0.8310528993606567,0.2495476007461547,0.2495476007461547,1.0,1.0,-4.446334362030029,0.8360863924026489,3.61024808883667,-0.8502969741821289,0.91968035697937,0.91968035697937,0.0,301.9361572265625,280.0,71952.7890625,0.0,7329.39892578125,1.0,278.1499938964844,282.7037353515625,294.7266845703125,299.3301086425781,293.1499938964844,293.1499938964844,278.1499938964844,36740.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.776088237762451,3.776113748550415,9.514315593150968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10060.451171875,0.0,1683.758544921875,1895.4371337890625,0.0,4300.0,0.9340115189552308,1.0,0.0,3.0,1.0,0.0
18120900,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.736562967300415,0.3690659403800964,0.3394080400466919,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8511066436767578,0.5811614394187927,0.5566145181655884,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.980050265789032,0.8777409791946411,0.6149171590805054,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.7533205151557922,0.3972652554512024,0.3837846219539642,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.6295046806335449,0.2272152602672577,1.0611852407455444,284.93817138671875,284.95001220703125,299.3029479980469,291.4022827148437,297.93927001953125,297.1047058105469,284.93804931640625,1.0,0.8278295397758484,0.2496836483478546,0.2496836483478546,1.0,1.0,-4.434244632720947,0.8337693810462952,3.6004750728607178,-0.8480274081230164,0.9155034422874452,0.9155034422874452,0.0,298.0582580566406,280.0,71729.6875,0.0,7252.52783203125,1.0,278.1499938964844,282.7074279785156,294.72271728515625,299.3124694824219,293.1499938964844,293.1499938964844,278.1499938964844,36781.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.761293649673462,3.761318922042847,9.43990812629636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10030.4365234375,0.0,1666.574951171875,1895.4371337890625,0.0,4300.0,0.9307214617729188,1.0,0.0,3.0,1.0,0.0
18120960,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.7379360198974609,0.3679357171058655,0.3382444977760315,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.8528705835342407,0.579526424407959,0.5549254417419434,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9827569127082824,0.8778682947158813,0.6148949265480042,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.755006730556488,0.3964011371135711,0.3828124403953552,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.6305469274520874,0.2264047265052795,1.0567924976348877,284.9379577636719,284.95001220703125,299.2825622558594,291.4052429199219,297.9299621582031,297.1022033691406,284.9378662109375,1.0,0.8243255615234375,0.2498705387115478,0.2498705387115478,1.0,1.0,-4.421913146972656,0.8315680027008057,3.5903451442718506,-0.8455568552017212,0.911393404006958,0.911393404006958,0.0,293.56268310546875,268.0,71500.5546875,0.0,7170.4306640625,1.0,278.1499938964844,282.7114562988281,294.7183532714844,299.2939147949219,293.1499938964844,293.1499938964844,278.1499938964844,36814.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.74592924118042,3.7459545135498047,9.36294441089558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9999.6240234375,0.0,1648.7894287109375,1895.4371337890625,0.0,4300.0,0.9273016452789308,1.0,0.0,3.0,1.0,0.0
18121020,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.7395938634872437,0.3668144345283508,0.3370731770992279,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8549820184707642,0.5778945088386536,0.5532220602035522,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.9857297539711,0.8779793977737427,0.6148491501808167,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.7570018768310547,0.3955416679382324,0.3818276822566986,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.631824791431427,0.2256006896495819,1.0523477792739868,284.93798828125,284.95001220703125,299.2619934082031,291.407958984375,297.92071533203125,297.0998229980469,284.9378967285156,1.0,0.8206158876419067,0.2500574290752411,0.2500574290752411,1.0,1.0,-4.409420967102051,0.8293371796607971,3.58008360862732,-0.8430584073066711,0.9073846936225892,0.9073846936225892,0.0,288.62115478515625,268.0,71267.2109375,0.0,7084.775390625,1.0,278.1499938964844,282.7157287597656,294.713623046875,299.274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36837.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.730169057846069,3.730194091796875,9.284324846703383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9968.275390625,0.0,1630.609375,1895.4371337890625,0.0,4300.0,0.9237889647483826,1.0,0.0,3.0,1.0,0.0
18121080,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.7414727210998535,0.3656995296478271,0.3358977735042572,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.8573639392852783,0.5762642025947571,0.5515095591545105,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9888573288917542,0.8780727386474609,0.6147837042808533,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.7592389583587646,0.3946851193904876,0.3808351457118988,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.633284330368042,0.2248015403747558,1.0478744506835938,284.9381103515625,284.95001220703125,299.2412414550781,291.4104919433594,297.91143798828125,297.0975646972656,284.9380187988281,1.0,0.8167687654495239,0.2502443194389343,0.2502443194389343,1.0,1.0,-4.396827220916748,0.8270785808563232,3.5697484016418457,-0.840551495552063,0.9034794569015504,0.9034794569015504,0.0,283.3927307128906,256.0,71031.140625,0.0,6997.0283203125,1.0,278.1499938964844,282.72021484375,294.70855712890625,299.2548522949219,293.1499938964844,293.1499938964844,278.1499938964844,36854.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.714170694351196,3.714195489883423,9.204856041833408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9936.5947265625,0.0,1612.242919921875,1895.4371337890625,0.0,4300.0,0.920219659805298,1.0,0.0,3.0,1.0,0.0
18121140,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.7435582876205444,0.3645898103713989,0.3347193896770477,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8599984049797058,0.5746344327926636,0.549789309501648,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.9920923113822936,0.8781455159187317,0.6146982908248901,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.7617024183273315,0.3938304483890533,0.3798361718654632,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.6349130868911743,0.2240063846111297,1.0433799028396606,284.93829345703125,284.95001220703125,299.2203063964844,291.41278076171875,297.9021301269531,297.0953369140625,284.9382019042969,1.0,0.8128078579902649,0.2504312098026275,0.2504312098026275,1.0,1.0,-4.384147644042969,0.8247958421707153,3.559351921081543,-0.8380379676818848,0.8996741771697998,0.8996741771697998,0.0,277.9366149902344,256.0,70792.8984375,0.0,6907.72021484375,1.0,278.1499938964844,282.7247619628906,294.7032165527344,299.23455810546875,293.1499938964844,293.1499938964844,278.1499938964844,36863.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.698007583618164,3.698032140731812,9.124916005021078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9904.65625,0.0,1593.7867431640625,1895.4371337890625,0.0,4300.0,0.9166107177734376,1.0,0.0,3.0,1.0,0.0
18121200,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7458137273788452,0.3634829819202423,0.3335393071174621,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.8628398776054382,0.5730035901069641,0.5480632781982422,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.9953663349151612,0.8781961798667908,0.6145946383476257,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7643522024154663,0.392975777387619,0.37883260846138,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6366801857948303,0.2232132852077484,1.0388728380203247,284.9385070800781,284.95001220703125,299.19921875,291.414794921875,297.8927917480469,297.0932006835937,284.9384155273437,1.0,0.808772087097168,0.2506181001663208,0.2506181001663208,1.0,1.0,-4.371405601501465,0.8224940896034241,3.548911571502685,-0.8355204463005066,0.8959463238716125,0.8959463238716125,0.0,272.3463439941406,244.0,70553.046875,0.0,6817.65771484375,1.0,278.1499938964844,282.7294006347656,294.6976013183594,299.21392822265625,293.1499938964844,293.1499938964844,278.45001220703125,36870.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6817545890808105,3.681779146194458,9.044883313436004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9297.6318359375,0.0,1575.3529052734375,1895.4371337890625,0.0,4300.0,0.9129809141159058,1.0,0.0,3.0,1.0,0.0
18121260,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7483617663383484,0.3626187145709991,0.3324300646781921,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8660142421722412,0.5716233253479004,0.546411395072937,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.998714029788971,0.8786463737487793,0.6144432425498962,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7673001885414124,0.3923001289367676,0.3778796792030334,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.6386752128601074,0.2225313633680343,1.0345032215118408,285.0270080566406,284.95001220703125,299.1779479980469,291.4165344238281,297.8852844238281,297.0939636230469,285.0268249511719,1.0,0.8047031760215759,0.2508459091186523,0.2508459091186523,1.0,1.0,-4.359092712402344,0.8204292058944702,3.538663625717163,-0.8329463005065918,0.9675928354263306,0.9675928354263306,0.0,266.5531311035156,244.0,69541.4921875,0.0,6728.18115234375,1.0,278.4011535644531,282.8472595214844,294.6464233398437,299.018310546875,293.1499938964844,293.1499938964844,278.45001220703125,33689.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.733805894851685,3.733830451965332,9.30243800212338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9572.748046875,0.0,1610.7386474609375,1895.4371337890625,0.0,4300.0,0.923436403274536,1.0,0.0,3.0,1.0,0.0
18121320,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7506861686706543,0.3617472350597381,0.331530749797821,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8688563704490662,0.5702459216117859,0.5449918508529663,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9990000128746032,0.8793241381645203,0.6101840734481812,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7699692845344543,0.3916382193565368,0.3771077990531921,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6404675841331482,0.2218718826770782,1.0307527780532837,285.0033264160156,284.95001220703125,299.156494140625,291.41796875,297.8783264160156,297.0958557128906,285.0014953613281,1.0,0.8003669381141663,0.2510737180709839,0.2510737180709839,1.0,1.0,-4.34316349029541,0.817513644695282,3.5256497859954834,-0.8297217488288879,0.9743306636810304,0.9743306636810304,0.0,261.3912353515625,232.0,69510.25,0.0,6629.4150390625,1.0,278.4425964355469,282.8304443359375,294.64044189453125,299.0550842285156,293.1499938964844,293.1499938964844,278.1499938964844,33534.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.788647413253784,3.78867244720459,9.577710216035484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10258.052734375,0.0,1673.81298828125,1895.4371337890625,0.0,4300.0,0.9346177577972412,1.0,0.0,3.0,1.0,0.0
18121380,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7523263692855835,0.36037477850914,0.3304214477539062,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8709348440170288,0.5683470368385315,0.5433492660522461,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9990000128746032,0.8798430562019348,0.6040475368499756,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7719693183898926,0.3906019330024719,0.3761922419071197,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.6417431831359863,0.2209887057542801,1.0266979932785034,284.8733215332031,284.95001220703125,299.1349182128906,291.4190368652344,297.8692626953125,297.0947265625,284.8720397949219,1.0,0.7955427765846252,0.2513015270233154,0.2513015270233154,1.0,1.0,-4.321725368499756,0.8132949471473694,3.5084304809570312,-0.8256965279579163,0.8821306228637695,0.8821306228637695,0.0,256.9540405273437,232.0,70238.875,0.0,6518.54931640625,1.0,278.195556640625,282.6793518066406,294.6947937011719,299.2559509277344,293.1499938964844,293.1499938964844,278.1499938964844,37793.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.748669624328613,3.748694896697998,9.376648222314544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9925.3974609375,0.0,1659.5211181640625,1895.4371337890625,0.0,4300.0,0.9267385005950928,1.0,0.0,3.0,1.0,0.0
18121440,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7537723779678345,0.3589088916778564,0.3289619982242584,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8728761672973633,0.5663236975669861,0.5413107872009277,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.8807011246681213,0.5978150963783264,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7738319635391235,0.3894466161727905,0.3749772012233734,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6428882479667664,0.2200122326612472,1.021736741065979,284.8864440917969,284.95001220703125,299.1131896972656,291.41973876953125,297.8608093261719,297.09429931640625,284.8870544433594,1.0,0.7903783917427063,0.251529335975647,0.251529335975647,1.0,1.0,-4.297877788543701,0.8085030317306519,3.48937463760376,-0.8214285373687744,0.8670188784599304,0.8670188784599304,0.0,252.4195251464844,220.0,69662.859375,0.0,6398.24755859375,1.0,278.1571655273437,282.6977233886719,294.6959533691406,299.18658447265625,293.1499938964844,293.1499938964844,278.45001220703125,39170.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665086030960083,3.6651108264923096,8.963170330389403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9201.0869140625,0.0,1573.8363037109375,1895.4371337890625,0.0,4300.0,0.9108386635780334,1.0,0.0,3.0,1.0,0.0
18121500,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7557088732719421,0.3578872978687286,0.3276816606521606,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8753427267074585,0.5647454857826233,0.5394448637962341,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9990000128746032,0.8826477527618408,0.5907984375953674,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7761455774307251,0.3885917365550995,0.3738564252853393,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6443696022033691,0.2192113101482391,1.0169423818588257,284.9841613769531,284.95001220703125,299.09130859375,291.4200744628906,297.8567199707031,297.1009216308594,284.9838562011719,1.0,0.7850051522254944,0.2517571151256561,0.2517571151256561,1.0,1.0,-4.273769378662109,0.8036409020423889,3.470128536224365,-0.8171936273574829,0.929484248161316,0.929484248161316,0.0,247.46044921875,220.0,68429.8984375,0.0,6275.14892578125,1.0,278.4014892578125,282.82666015625,294.6322631835937,298.9513854980469,293.1499938964844,293.1499938964844,278.45001220703125,35223.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6912009716033936,3.691225051879883,9.091355650525657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9434.1494140625,0.0,1573.61669921875,1895.4371337890625,0.0,4300.0,0.9150922298431396,1.0,0.0,3.0,1.0,0.0
18121560,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.7582910656929016,0.3569588959217071,0.3266866505146026,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8784947395324707,0.563274085521698,0.5378888249397278,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.9990000128746032,0.8850874900817871,0.5828819870948792,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.7790704369544983,0.3878252804279327,0.3729512393474579,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.646346926689148,0.21849125623703,1.012787699699402,284.969970703125,284.95001220703125,299.0692749023437,291.41998291015625,297.8543395996094,297.11053466796875,284.9687194824219,1.0,0.7795442938804626,0.2521164119243622,0.2521164119243622,1.0,1.0,-4.250495910644531,0.7994041442871094,3.451091766357422,-0.8126369118690491,0.9293322563171388,0.9293322563171388,0.0,242.0706329345703,208.0,68172.5,0.0,6153.13525390625,1.0,278.4424133300781,282.8226318359375,294.6143798828125,298.9569396972656,293.1499938964844,293.1499938964844,278.1499938964844,34980.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7206549644470215,3.720679521560669,9.237024301000928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10063.34375,0.0,1605.4322509765625,1895.4371337890625,0.0,4300.0,0.9203065037727356,1.0,0.0,3.0,1.0,0.0
18121620,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.760844886302948,0.3556433916091919,0.3255437612533569,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8816552758216858,0.5614027976989746,0.5361794233322144,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9990000128746032,0.8871856927871704,0.57492995262146,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.782008171081543,0.3867766261100769,0.3719458878040313,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.6483584046363831,0.2176214158535003,1.00846529006958,284.8631591796875,284.95001220703125,299.047119140625,291.4194641113281,297.8494567871094,297.11627197265625,284.8639221191406,1.0,0.7739366292953491,0.2524757087230682,0.2524757087230682,1.0,1.0,-4.226319313049316,0.7949672341346741,3.431352138519287,-0.807895839214325,0.8446337580680847,0.8446337580680847,0.0,236.6973114013672,208.0,68582.5234375,0.0,6029.32275390625,1.0,278.197509765625,282.6996459960937,294.6579895019531,299.1261901855469,293.1499938964844,293.1499938964844,278.1499938964844,39782.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6411871910095215,3.641211748123169,8.846659511618782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9696.2685546875,0.0,1551.6170654296875,1895.4371337890625,0.0,4300.0,0.9040672183036804,1.0,0.0,3.0,1.0,0.0
18121680,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7632003426551819,0.3543220162391662,0.3241563439369201,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8846430778503418,0.5595060586929321,0.5341939926147461,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9990000128746032,0.8894801735877991,0.5671511888504028,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7847822904586792,0.3856866359710693,0.3707338273525238,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6502419710159302,0.2167184054851532,1.0035829544067385,284.8904724121094,284.95001220703125,299.0248718261719,291.4184875488281,297.8447570800781,297.12225341796875,284.8912658691406,1.0,0.7681306600570679,0.2528350055217743,0.2528350055217743,1.0,1.0,-4.200464248657227,0.7901177406311035,3.410346746444702,-0.8029584884643555,0.8391631245613098,0.8391631245613098,0.0,231.42665100097656,196.0,67948.640625,0.0,5901.79052734375,1.0,278.15789794921875,282.73175048828125,294.6497802734375,299.0380859375,293.1499938964844,293.1499938964844,278.45001220703125,40000.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.548462390899658,3.5484862327575684,8.40182678985002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9002.849609375,0.0,1452.20751953125,1895.4371337890625,0.0,4300.0,0.8857539296150208,1.0,0.0,3.0,1.0,0.0
18121740,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.766059398651123,0.3533915579319,0.3229633271694183,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8881562352180481,0.558010458946228,0.5324072241783142,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9990000128746032,0.8925970792770386,0.5587447881698608,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7880122065544128,0.3848744034767151,0.369644433259964,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6524932980537415,0.2159877121448516,0.999015212059021,284.984375,284.95001220703125,299.0024719238281,291.4170227050781,297.8436584472656,297.1340026855469,284.9836120605469,1.0,0.7622409462928772,0.2531942725181579,0.2531942725181579,1.0,1.0,-4.1749114990234375,0.7853250503540039,3.3895862102508545,-0.7981229424476624,0.9001113176345825,0.9001113176345825,0.0,225.8850555419922,196.0,66792.0234375,0.0,5774.8056640625,1.0,278.3987121582031,282.8552551269531,294.581298828125,298.7989807128906,293.1499938964844,293.1499938964844,278.45001220703125,35338.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5781753063201904,3.5781986713409424,8.543120770809765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9223.904296875,0.0,1449.8701171875,1895.4371337890625,0.0,4300.0,0.8899988532066345,1.0,0.0,3.0,1.0,0.0
18121800,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7695086002349854,0.3524972796440124,0.3220059871673584,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.8922865986824036,0.5565688014030457,0.5308847427368164,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.9990000128746032,0.8960143327713013,0.5496601462364197,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.79179447889328,0.3841151893138885,0.3687454760074615,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.6552239060401917,0.2153208553791046,0.9950592517852784,284.9694519042969,284.95001220703125,298.9799499511719,291.4150695800781,297.84344482421875,297.1474609375,284.9682312011719,1.0,0.7563411593437195,0.253553569316864,0.253553569316864,1.0,1.0,-4.150301456451416,0.7807393670082092,3.369562149047852,-0.793419361114502,0.8990927338600159,0.8990927338600159,0.0,220.08657836914065,199.0,66511.6796875,0.0,5650.58984375,1.0,278.4415283203125,282.8512878417969,294.560302734375,298.7991943359375,293.1499938964844,293.1499938964844,278.75,35118.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.605454683303833,3.605478048324585,8.673878824083658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8735.599609375,0.0,1477.65380859375,1895.4371337890625,0.0,4300.0,0.8945935964584351,1.0,0.0,3.0,1.0,0.0
18121860,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7715230584144592,0.3516932427883148,0.3210975229740143,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8946937322616577,0.5552329421043396,0.5294254422187805,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.9990000128746032,0.8995681405067444,0.543865442276001,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7940689921379089,0.3834325075149536,0.3679198324680328,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.6568008661270142,0.2147282063961029,0.9915860891342164,285.0451354980469,284.95001220703125,298.95733642578125,291.4125671386719,297.8439025878906,297.1617736816406,285.0445861816406,1.0,0.7524323463439941,0.2540223896503448,0.2540223896503448,1.0,1.0,-4.131593704223633,0.7779133915901184,3.35368013381958,-0.7893631458282471,0.9697031378746032,0.9697031378746032,0.0,216.31851196289065,199.0,65551.0703125,0.0,5561.625,1.0,278.6981201171875,282.9568176269531,294.5097961425781,298.6210327148437,293.1499938964844,293.1499938964844,278.75,32552.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674816131591797,3.674839735031128,9.010823873722984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9001.927734375,0.0,1534.9803466796875,1895.4371337890625,0.0,4300.0,0.9092860221862792,1.0,0.0,3.0,1.0,0.0
18121920,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7728100419044495,0.3508282899856567,0.3203157186508178,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8962023854255676,0.5538499355316162,0.5281165838241577,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9990000128746032,0.9026476740837096,0.5398669838905334,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7955585718154907,0.3827186524868011,0.3672142624855041,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6577872633934021,0.2141421139240265,0.9886519908905028,285.01580810546875,284.95001220703125,298.93463134765625,291.4095458984375,297.8422241210937,297.1730651855469,285.0135498046875,1.0,0.7493752837181091,0.2544912099838257,0.2544912099838257,1.0,1.0,-4.1169962882995605,0.7760749459266663,3.340921401977539,-0.7857388257980347,0.9776257276535034,0.9776257276535034,0.0,213.68544006347656,202.0,65603.40625,0.0,5494.869140625,1.0,278.7419128417969,282.93280029296875,294.5045471191406,298.6650085449219,293.1499938964844,293.1499938964844,278.45001220703125,32626.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.744722366333008,3.744746685028076,9.356912187286072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9653.7744140625,0.0,1615.2327880859375,1895.4371337890625,0.0,4300.0,0.9240663647651672,1.0,0.0,3.0,1.0,0.0
18121980,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7730101346969604,0.349463552236557,0.3193072080612182,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8965041637420654,0.5519421100616455,0.5265661478042603,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.9045429229736328,0.5377548933029175,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7959813475608826,0.3816178739070892,0.3663442134857178,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6579242944717407,0.2133233696222305,0.9853869080543518,284.8793640136719,284.95001220703125,298.9118347167969,291.4059143066406,297.8343200683594,297.1744384765625,284.87744140625,1.0,0.7469404935836792,0.2549600005149841,0.2549600005149841,1.0,1.0,-4.103782176971436,0.7745547890663147,3.3292274475097656,-0.7822578549385071,0.8846153616905212,0.8846153616905212,0.0,212.1139068603516,202.0,66476.2578125,0.0,5440.50439453125,1.0,278.49627685546875,282.7736511230469,294.56060791015625,298.8738098144531,293.1499938964844,293.1499938964844,278.45001220703125,36914.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720705509185791,3.7207305431365967,9.237275548912294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9363.283203125,0.0,1620.23779296875,1895.4371337890625,0.0,4300.0,0.919835329055786,1.0,0.0,3.0,1.0,0.0
18122040,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7720778584480286,0.3479795753955841,0.3179729878902435,296.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8955639600753784,0.5498788356781006,0.5246395468711853,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,0.9058039784431458,0.5374260544776917,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7952858805656433,0.3803660869598388,0.3651891052722931,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6571268439292908,0.212372288107872,0.9812787175178528,284.8895874023437,284.95001220703125,298.888916015625,291.4017028808594,297.8236083984375,297.17120361328125,284.8903503417969,1.0,0.7448993921279907,0.2554288208484649,0.2554288208484649,1.0,1.0,-4.090486526489258,0.7730066180229187,3.3174798488616943,-0.7787792086601257,0.8687288165092468,0.8687288165092468,0.0,211.4833221435547,205.0,66071.578125,0.0,5392.78173828125,1.0,278.45733642578125,282.7876281738281,294.56329345703125,298.8168334960937,293.1499938964844,293.1499938964844,278.75,38595.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645107269287109,3.6451315879821777,8.865717404660245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8700.642578125,0.0,1547.1220703125,1895.4371337890625,0.0,4300.0,0.9059630632400512,1.0,0.0,3.0,1.0,0.0
18122100,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7710348963737488,0.3469148576259613,0.3168213963508606,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8944196105003357,0.5482441782951355,0.5228908658027649,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9990000128746032,0.9073330760002136,0.5376321077346802,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.794392466545105,0.3794020712375641,0.3641347885131836,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6561363339424133,0.2115608900785446,0.9772985577583312,284.99188232421875,284.95001220703125,298.8659362792969,291.3968811035156,297.8155517578125,297.172119140625,284.9921264648437,1.0,0.7432438135147095,0.2558976411819458,0.2558976411819458,1.0,1.0,-4.078871250152588,0.7718552350997925,3.307015895843506,-0.7755815386772156,0.9356418251991272,0.9356418251991272,0.0,211.1913452148437,205.0,65016.96484375,0.0,5353.1298828125,1.0,278.7011413574219,282.9178161621094,294.4996032714844,298.5941772460937,293.1499938964844,293.1499938964844,278.75,34702.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679848909378052,3.679872989654541,9.035522339218004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8939.783203125,0.0,1556.840576171875,1895.4371337890625,0.0,4300.0,0.9122375249862672,1.0,0.0,3.0,1.0,0.0
18122160,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7701635360717773,0.3459309935569763,0.3159582018852234,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8933877348899841,0.5467163920402527,0.5214662551879883,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9990000128746032,0.9087457656860352,0.5379725098609924,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7936050295829773,0.3785303235054016,0.3633142411708832,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.6552291512489319,0.2108056992292404,0.9739243984222412,284.980712890625,284.95001220703125,298.8428955078125,291.3913879394531,297.8074645996094,297.1732177734375,284.9796142578125,1.0,0.7419736385345459,0.2562549710273742,0.2562549710273742,1.0,1.0,-4.06964111328125,0.7709065079689026,3.298734426498413,-0.773061990737915,0.9407185316085817,0.9407185316085817,0.0,211.0540313720703,208.0,64942.640625,0.0,5322.423828125,1.0,278.74237060546875,282.91314697265625,294.4823913574219,298.611083984375,293.1499938964844,293.1499938964844,278.45001220703125,34327.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.722564935684204,3.722589254379273,9.246509762306232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9559.669921875,0.0,1602.64501953125,1895.4371337890625,0.0,4300.0,0.9203232526779176,1.0,0.0,3.0,1.0,0.0
18122220,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7687726020812988,0.3445419669151306,0.3149494528770447,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8917948007583618,0.544773280620575,0.519897997379303,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9990000128746032,0.9093130230903624,0.5391501188278198,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7923296689987183,0.3773666322231293,0.3624075055122375,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.6539335250854492,0.2098707854747772,0.9703390002250672,284.8681640625,284.95001220703125,298.8197631835937,291.38525390625,297.794921875,297.1673278808594,284.8682556152344,1.0,0.7409408092498779,0.2566123306751251,0.2566123306751251,1.0,1.0,-4.060789108276367,0.7700170278549194,3.2907721996307373,-0.7705760598182678,0.8554693460464478,0.8554693460464478,0.0,211.37545776367188,208.0,65602.59375,0.0,5296.23193359375,1.0,278.49725341796875,282.7808532714844,294.5287780761719,298.7955322265625,293.1499938964844,293.1499938964844,278.45001220703125,38859.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6624557971954346,3.662480592727661,8.950310643740522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9241.7607421875,0.0,1568.540771484375,1895.4371337890625,0.0,4300.0,0.9081326127052308,1.0,0.0,3.0,1.0,0.0
