time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122280,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7667255401611328,0.3431009948253631,0.313677430152893,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8894990682601929,0.5427563786506653,0.5180330276489258,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9990000128746032,0.9095427989959716,0.5412680506706238,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7904212474822998,0.3761274814605713,0.3612835109233856,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6521122455596924,0.2088557928800583,0.9660784006118774,284.8939208984375,284.95001220703125,298.79656982421875,291.3784484863281,297.7812194824219,297.1593933105469,284.8949584960937,1.0,0.7400135397911072,0.256969690322876,0.256969690322876,1.0,1.0,-4.051161289215088,0.7689366340637207,3.282224416732788,-0.768001139163971,0.849848210811615,0.849848210811615,0.0,212.1703338623047,211.0,65171.8359375,0.0,5270.94677734375,1.0,278.457763671875,282.809326171875,294.5232849121094,298.72393798828125,293.1499938964844,293.1499938964844,278.75,39409.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.577455997467041,3.577479839324951,8.539685723008006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8598.892578125,0.0,1478.9503173828125,1895.4371337890625,0.0,4300.0,0.8917505145072937,1.0,0.0,3.0,1.0,0.0
18122340,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.764847993850708,0.3420380651950836,0.3125851154327392,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8873326778411865,0.541131854057312,0.5163523554801941,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9990000128746032,0.9101510047912598,0.5433654189109802,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7886179685592651,0.3751630783081054,0.3602765500545501,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6503584384918213,0.2079831510782241,0.9620126485824584,284.9949035644531,284.95001220703125,298.7733154296875,291.37091064453125,297.7705078125,297.15625,284.994873046875,1.0,0.7392420768737793,0.2573270201683044,0.2573270201683044,1.0,1.0,-4.042511940002441,0.7680897116661072,3.274422407150269,-0.7656028866767883,0.9173395037651062,0.9173395037651062,0.0,212.9904327392578,211.0,64178.7421875,0.0,5249.06005859375,1.0,278.69952392578125,282.9368591308594,294.4552917480469,298.4983215332031,293.1499938964844,293.1499938964844,278.75,34839.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6151602268218994,3.615183830261232,8.720641062609502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8833.052734375,0.0,1486.153076171875,1895.4371337890625,0.0,4300.0,0.8979618549346924,1.0,0.0,3.0,1.0,0.0
18122400,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7632752656936646,0.3410172760486603,0.3117343187332153,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8854526281356812,0.5395718216896057,0.5149469375610352,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9990000128746032,0.9106983542442322,0.5452557802200317,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7870776057243347,0.3742640614509582,0.3594738841056824,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6488232016563416,0.2071578353643417,0.9584946632385254,284.9829406738281,284.95001220703125,298.75,291.3626403808594,297.7599792480469,297.153564453125,284.9818725585937,1.0,0.7386610507965088,0.2576843798160553,0.2576843798160553,1.0,1.0,-4.035462379455566,0.7676241993904114,3.2678380012512207,-0.7634094953536987,0.9226088523864746,0.9226088523864746,0.0,213.7600250244141,214.0,64108.484375,0.0,5231.9716796875,1.0,278.7418518066406,282.9316711425781,294.435302734375,298.5120849609375,293.1499938964844,293.1499938964844,278.45001220703125,34386.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6579627990722656,3.657986640930176,8.928362831284176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9435.8681640625,0.0,1529.94580078125,1895.4371337890625,0.0,4300.0,0.905877649784088,1.0,0.0,3.0,1.0,0.0
18122460,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7613361477851868,0.3395962715148926,0.3107181489467621,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8831908106803894,0.5375975370407104,0.5133731365203857,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9990000128746032,0.9104706645011902,0.5476741194725037,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7852054834365845,0.3730731904506683,0.3585664927959442,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.6470399498939514,0.2061588913202285,0.9547296166419984,284.8748779296875,284.95001220703125,298.7263488769531,291.35369873046875,297.74542236328125,297.1446838378906,284.8754272460937,1.0,0.7381610870361328,0.258003681898117,0.258003681898117,1.0,1.0,-4.028178691864014,0.7669736742973328,3.261204957962036,-0.7612688541412354,0.8416818976402283,0.8416818976402283,0.0,214.8113555908203,214.0,64710.5546875,0.0,5216.13037109375,1.0,278.4987487792969,282.8050231933594,294.47900390625,298.6910400390625,293.1499938964844,293.1499938964844,278.45001220703125,39071.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.59283709526062,3.5928611755371094,8.613275781499397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9122.4541015625,0.0,1493.1165771484375,1895.4371337890625,0.0,4300.0,0.8927899599075317,1.0,0.0,3.0,1.0,0.0
18122520,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7589109539985657,0.3381305932998657,0.3094432055950165,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8804164528846741,0.5355555415153503,0.5115052461624146,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9990000128746032,0.9099787473678588,0.5507411360740662,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7828656435012817,0.3718117475509643,0.3574420213699341,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6448809504508972,0.2050889581441879,0.950307071208954,284.9007263183594,284.95001220703125,298.7020263671875,291.3441467285156,297.7298583984375,297.13446044921875,284.9015808105469,1.0,0.7376471757888794,0.2583229541778564,0.2583229541778564,1.0,1.0,-4.019719123840332,0.7660274505615234,3.2536916732788086,-0.7589966654777527,0.8387570381164551,0.8387570381164551,0.0,216.17823791503903,217.0,64304.5234375,0.0,5198.80029296875,1.0,278.4582824707031,282.8328552246094,294.4710388183594,298.61798095703125,293.1499938964844,293.1499938964844,278.75,39322.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5116069316864014,3.5116302967071533,8.228204819715756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8500.4189453125,0.0,1408.50146484375,1895.4371337890625,0.0,4300.0,0.8771249055862427,1.0,0.0,3.0,1.0,0.0
18122580,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7567352056503296,0.337016761302948,0.3083333075046539,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8778719305992126,0.5338756442070007,0.5098040103912354,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9990000128746032,0.909887969493866,0.5536028742790222,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7807188630104065,0.3708028495311737,0.3564210832118988,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6428629755973816,0.2041524797677993,0.9460582733154296,284.99658203125,284.95001220703125,298.6771240234375,291.33404541015625,297.7170715332031,297.12896728515625,284.9962463378906,1.0,0.7371903657913208,0.2586422562599182,0.2586422562599182,1.0,1.0,-4.011862277984619,0.7652254104614258,3.2466368675231934,-0.7568472027778625,0.9042948484420776,0.9042948484420776,0.0,217.461654663086,217.0,63360.7265625,0.0,5182.859375,1.0,278.6979675292969,282.9545288085937,294.4014587402344,298.3934326171875,293.1499938964844,293.1499938964844,278.75,34669.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.553496599197388,3.5535192489624023,8.425682267443335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8727.615234375,0.0,1418.7366943359375,1895.4371337890625,0.0,4300.0,0.884060263633728,1.0,0.0,3.0,1.0,0.0
18122640,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7549022436141968,0.3359344899654388,0.3074440956115722,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8756673336029053,0.5322440266609192,0.50835120677948,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9990000128746032,0.9097489714622498,0.5561351776123047,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7788801789283752,0.3698441088199615,0.355582445859909,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6410970091819763,0.2032568007707595,0.9423041939735411,284.9822998046875,284.95001220703125,298.651611328125,291.3233337402344,297.704345703125,297.12408447265625,284.9811706542969,1.0,0.736839771270752,0.2589615285396576,0.2589615285396576,1.0,1.0,-4.005236625671387,0.7647181153297424,3.24051833152771,-0.7548520565032959,0.9080204367637634,0.9080204367637634,0.0,218.6162567138672,220.0,63286.7734375,0.0,5169.9462890625,1.0,278.7413330078125,282.94744873046875,294.379638671875,298.4051513671875,293.1499938964844,293.1499938964844,278.45001220703125,34318.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.597135066986084,3.597158193588257,8.633895163256966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9313.5263671875,0.0,1462.7437744140625,1895.4371337890625,0.0,4300.0,0.892173707485199,1.0,0.0,3.0,1.0,0.0
18122700,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7527889013290405,0.3344698548316955,0.3063907027244568,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8731772303581238,0.5302143096923828,0.5067277550697327,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9990000128746032,0.9088643789291382,0.5590502619743347,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7767907381057739,0.3686022162437439,0.3546333014965057,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6391521096229553,0.2021961361169815,0.9382940530776978,284.8775329589844,284.95001220703125,298.6255187988281,291.3121032714844,297.6879272460937,297.1137084960937,284.87847900390625,1.0,0.7365052103996277,0.2592808306217193,0.2592808306217193,1.0,1.0,-3.998135566711426,0.7640905380249023,3.2340450286865234,-0.7527575492858887,0.8294827938079834,0.8294827938079834,0.0,219.9734344482422,220.0,63826.203125,0.0,5156.95849609375,1.0,278.5002136230469,282.8254699707031,294.421142578125,298.57891845703125,293.1499938964844,293.1499938964844,278.45001220703125,39218.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5274624824523926,3.5274858474731445,8.302676519633678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9003.501953125,0.0,1424.3360595703125,1895.4371337890625,0.0,4300.0,0.8783785104751587,1.0,0.0,3.0,1.0,0.0
18122760,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7502932548522949,0.3329748809337616,0.3050938546657562,296.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8702895045280457,0.5281328558921814,0.5048266053199768,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.9077609777450562,0.5624607801437378,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7743329405784607,0.3673016726970672,0.3534770309925079,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6369158625602722,0.2010760307312011,0.9336676001548768,284.903564453125,284.95001220703125,298.5989074707031,291.30035400390625,297.6708679199219,297.1024475097656,284.9042663574219,1.0,0.7361108660697937,0.2596025466918945,0.2596025466918945,1.0,1.0,-3.989753484725952,0.7631569504737854,3.2265965938568115,-0.750504195690155,0.827899158000946,0.827899158000946,0.0,221.5684356689453,223.0,63429.58984375,0.0,5141.634765625,1.0,278.45880126953125,282.8530578613281,294.4110107421875,298.5039367675781,293.1499938964844,293.1499938964844,278.75,39278.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.448516130447388,3.4485387802124023,7.935199164421647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8399.6513671875,0.0,1343.5267333984375,1895.4371337890625,0.0,4300.0,0.8631579279899597,1.0,0.0,3.0,1.0,0.0
18122820,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7480711936950684,0.3318153023719787,0.3039572834968567,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8676682710647583,0.5263952016830444,0.5030871629714966,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9990000128746032,0.9070676565170288,0.5655907392501831,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7721014022827148,0.366240531206131,0.3524207174777984,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6348414421081543,0.200084701180458,0.9292194843292236,284.99530029296875,284.95001220703125,298.57177734375,291.2880859375,297.65643310546875,297.0956726074219,284.99462890625,1.0,0.7357356548309326,0.2599242627620697,0.2599242627620697,1.0,1.0,-3.98184871673584,0.7623381018638611,3.219510555267334,-0.7483537793159485,0.8909763097763062,0.8909763097763062,0.0,223.03372192382807,223.0,62519.19921875,0.0,5126.9697265625,1.0,278.6964111328125,282.9700622558594,294.3397216796875,298.279541015625,293.1499938964844,293.1499938964844,278.75,34578.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4927053451538086,3.492727518081665,8.139864462464175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8618.6123046875,0.0,1354.9327392578125,1895.4371337890625,0.0,4300.0,0.8704310059547424,1.0,0.0,3.0,1.0,0.0
18122880,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7461875677108765,0.3306824266910553,0.3030291497707367,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8653907775878906,0.5246972441673279,0.5015802979469299,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9990000128746032,0.9063246250152588,0.5683556795120239,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7701808214187622,0.3652208149433136,0.3515336811542511,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.6330130696296692,0.1991308629512787,0.9252375960350036,284.9796447753906,284.95001220703125,298.54412841796875,291.2753295898437,297.6421203613281,297.08953857421875,284.9785461425781,1.0,0.7354324460029602,0.2602460086345672,0.2602460086345672,1.0,1.0,-3.975017070770264,0.7617768049240112,3.213240385055542,-0.7463358044624329,0.8929896950721741,0.8929896950721741,0.0,224.34234619140625,226.0,62428.43359375,0.0,5114.61669921875,1.0,278.74078369140625,282.9623107910156,294.31597900390625,298.2882385253906,293.1499938964844,293.1499938964844,279.04998779296875,34339.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.535325527191162,3.5353481769561768,8.339732744389039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8193.28515625,0.0,1397.253662109375,1895.4371337890625,0.0,4300.0,0.8783457279205322,1.0,0.0,3.0,1.0,0.0
18122940,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.7442715764045715,0.3296139240264892,0.3020719289779663,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8630862832069397,0.5230728983879089,0.5000501275062561,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9990000128746032,0.905632495880127,0.5711872577667236,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7682393789291382,0.3642565608024597,0.350637823343277,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.6311782002449036,0.1982140094041824,0.9212761521339417,285.052734375,284.95001220703125,298.5160522460937,291.2621154785156,297.628173828125,297.0841979980469,285.0521850585937,1.0,0.7351566553115845,0.2605677247047424,0.2605677247047424,1.0,1.0,-3.9682233333587646,0.7612218260765076,3.2070014476776123,-0.744327962398529,0.9646528363227844,0.9646528363227844,0.0,225.6973419189453,226.0,61609.765625,0.0,5102.7294921875,1.0,278.996337890625,283.0623779296875,294.2622375488281,298.1199645996094,293.1499938964844,293.1499938964844,279.04998779296875,31857.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996947646141052,1.0,0.0,0.0,3.61744236946106,3.617465496063232,8.731654475013784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8449.9619140625,0.0,1466.532470703125,1895.4371337890625,0.0,4297.4267578125,0.8958775401115417,1.0,0.0,3.0,1.0,0.0
18123000,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7424763441085815,0.3284923136234283,0.3011901080608368,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8609073758125305,0.5213989615440369,0.4986084401607513,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,0.904754400253296,0.5739090442657471,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7664130330085754,0.3632639348506927,0.3498096466064453,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.6294382810592651,0.1972924619913101,0.9175342321395874,285.0207214355469,284.95001220703125,298.48748779296875,291.2484741210937,297.6136474609375,297.0782775878906,285.0182189941406,1.0,0.7349330186843872,0.2608894407749176,0.2608894407749176,1.0,1.0,-3.961944341659546,0.7607893943786621,3.201154947280884,-0.7423839569091797,0.97295081615448,0.97295081615448,0.0,227.01638793945312,214.0,61716.21875,0.0,5092.220703125,1.0,279.0414123535156,283.0345458984375,294.2538452148437,298.1658935546875,293.1499938964844,293.1499938964844,278.75,32040.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.697906017303467,3.697929859161377,9.124415214500914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9061.4150390625,0.0,1557.1046142578125,1895.4371337890625,0.0,4300.0,0.9130715131759644,1.0,0.0,3.0,1.0,0.0
18123060,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7416087985038757,0.3268859982490539,0.2999977171421051,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8599605560302734,0.5192092061042786,0.4968293905258178,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9990000128746032,0.903117299079895,0.5737729072570801,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7656775116920471,0.3618914783000946,0.348721295595169,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6285039782524109,0.1961445361375808,0.9129687547683716,284.87701416015625,284.95001220703125,298.45855712890625,291.234375,297.5953063964844,297.0666809082031,284.87432861328125,1.0,0.7326399087905884,0.2612192034721374,0.2612192034721374,1.0,1.0,-3.9488160610198975,0.7586941123008728,3.190122127532959,-0.7393139600753784,0.8759508728981018,0.8759508728981018,0.0,226.51446533203125,214.0,62540.609375,0.0,5048.3076171875,1.0,278.7972412109375,282.86920166015625,294.3053894042969,298.3697509765625,293.1499938964844,293.1499938964844,278.75,36649.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.678257942199707,3.6782824993133545,9.02771148503234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8787.640625,0.0,1569.730224609375,1895.4371337890625,0.0,4300.0,0.9099534153938292,1.0,0.0,3.0,1.0,0.0
18123120,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7409986257553101,0.3251553177833557,0.2984192967414856,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8594404458999634,0.5168560743331909,0.4946072399616241,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.901611864566803,0.5722572803497314,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7652992606163025,0.3603699505329132,0.347284585237503,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6278000473976135,0.1948829442262649,0.9072996377944946,284.8822937011719,284.95001220703125,298.42919921875,291.21990966796875,297.5772399902344,297.055419921875,284.8828430175781,1.0,0.7293725609779358,0.2615489661693573,0.2615489661693573,1.0,1.0,-3.9301815032958975,0.7552505135536194,3.174931049346924,-0.7356470823287964,0.8549599051475525,0.8549599051475525,0.0,225.0496063232422,202.0,62015.47265625,0.0,4981.40869140625,1.0,278.7576904296875,282.881591796875,294.3006896972656,298.30224609375,293.1499938964844,293.1499938964844,279.04998779296875,38867.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.592526912689209,3.5925509929656982,8.611788757661998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8157.98046875,0.0,1491.2813720703125,1895.4371337890625,0.0,4300.0,0.8943681716918945,1.0,0.0,3.0,1.0,0.0
18123180,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7411954998970032,0.3238527476787567,0.2969788610935211,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8598478436470032,0.5149298310279846,0.4925104677677154,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9990000128746032,0.90122252702713,0.5690115690231323,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7657328844070435,0.3591375052928924,0.3459025025367737,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.6276825666427612,0.1937800794839859,0.9016138911247252,284.98028564453125,284.95001220703125,298.39947509765625,291.2050170898437,297.5638732910156,297.0519104003906,284.9801330566406,1.0,0.7253744006156921,0.2618787288665771,0.2618787288665771,1.0,1.0,-3.909402847290039,0.7512732744216919,3.1581296920776367,-0.7317736148834229,0.9157481789588928,0.9157481789588928,0.0,222.549072265625,202.0,60832.5703125,0.0,4901.70263671875,1.0,278.9997863769531,283.0096130371094,294.2252502441406,298.064208984375,293.1499938964844,293.1499938964844,279.04998779296875,34980.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.620708703994751,3.620732307434082,8.747429660616035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8360.2529296875,0.0,1493.2550048828125,1895.4371337890625,0.0,4300.0,0.8992207050323486,1.0,0.0,3.0,1.0,0.0
18123240,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.7422968745231628,0.3226706087589264,0.2958099842071533,296.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8612712025642395,0.5131347179412842,0.4907069504261017,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.9990000128746032,0.90147066116333,0.5640919804573059,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.7670769095420837,0.3580073118209839,0.3447184562683105,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.6282589435577393,0.1927622854709625,0.8964459896087646,284.9641418457031,284.95001220703125,298.36944580078125,291.1897888183594,297.55291748046875,297.05255126953125,284.96270751953125,1.0,0.7208735346794128,0.262208491563797,0.262208491563797,1.0,1.0,-3.8880436420440674,0.7471410632133484,3.1409027576446533,-0.7278375029563904,0.91270112991333,0.91270112991333,0.0,219.11639404296875,205.0,60540.43359375,0.0,4814.83740234375,1.0,279.0419006347656,283.0037841796875,294.1951904296875,298.0566711425781,293.1499938964844,293.1499938964844,278.75,34863.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6530838012695312,3.6531076431274414,8.904561354938778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8900.904296875,0.0,1528.0908203125,1895.4371337890625,0.0,4300.0,0.9049921631813048,1.0,0.0,3.0,1.0,0.0
18123300,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.7422773838043213,0.3211631178855896,0.2945858538150787,296.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.8613460063934326,0.5110026001930237,0.4888456463813782,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.9990000128746032,0.9013254046440125,0.5618045926094055,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.7672224044799805,0.3566376566886902,0.343515545129776,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.6279633045196533,0.1916323900222778,0.8914679884910583,284.8569030761719,284.95001220703125,298.33905029296875,291.1741943359375,297.5399475097656,297.0502624511719,284.8578796386719,1.0,0.7179562449455261,0.2625382542610168,0.2625382542610168,1.0,1.0,-3.870693206787109,0.7439896464347839,3.1267035007476807,-0.7245638966560364,0.8259934186935425,0.8259934186935425,0.0,217.2813262939453,205.0,60898.640625,0.0,4751.240234375,1.0,278.79913330078125,282.8833923339844,294.2284240722656,298.2083740234375,293.1499938964844,293.1499938964844,278.75,40212.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.563476800918579,3.5635006427764893,8.4730771732211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8570.9033203125,0.0,1469.794677734375,1895.4371337890625,0.0,4300.0,0.886899471282959,1.0,0.0,3.0,1.0,0.0
18123360,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.741425096988678,0.3196581900119781,0.2931820154190063,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8604590892791748,0.5088624954223633,0.4867812693119049,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9990000128746032,0.9009446501731871,0.5611810088157654,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7664993405342102,0.3552422225475311,0.3421670794486999,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.6270186901092529,0.1904807537794113,0.8862036466598511,284.8890991210937,284.95001220703125,298.30841064453125,291.1582946777344,297.526123046875,297.0466613769531,284.8901062011719,1.0,0.7154712677001953,0.263049304485321,0.263049304485321,1.0,1.0,-3.854619264602661,0.7417087554931641,3.112910509109497,-0.7208154201507568,0.8225967288017273,0.8225967288017273,0.0,216.4141540527344,208.0,60340.90625,0.0,4698.25048828125,1.0,278.7585144042969,282.920654296875,294.2083435058594,298.1120910644531,293.1499938964844,293.1499938964844,279.04998779296875,40285.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.462687969207764,3.4627110958099365,8.000553179954295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7978.0810546875,0.0,1365.010498046875,1895.4371337890625,0.0,4300.0,0.8671497106552124,1.0,0.0,3.0,1.0,0.0
18123420,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7405283451080322,0.3185100853443146,0.2919797003269195,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8594474196434021,0.5070943236351013,0.4849302172660827,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9990000128746032,0.9009196758270264,0.5610470771789551,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7656584978103638,0.3541072905063629,0.3409615159034729,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.6259829998016357,0.1894786059856414,0.8813273906707764,284.987060546875,284.95001220703125,298.2774658203125,291.14208984375,297.5143737792969,297.0465393066406,284.9866027832031,1.0,0.7134324312210083,0.2635603845119476,0.2635603845119476,1.0,1.0,-3.840695142745972,0.7399873733520508,3.100707530975342,-0.7173444032669067,0.8859305381774902,0.8859305381774902,0.0,215.88687133789065,208.0,59318.48828125,0.0,4654.13671875,1.0,278.99658203125,283.0451965332031,294.1283264160156,297.8706970214844,293.1499938964844,293.1499938964844,279.04998779296875,35173.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980554580688475,1.0,0.0,0.0,3.497355461120605,3.497377872467041,8.161553637364705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8175.98583984375,0.0,1363.95556640625,1895.4371337890625,0.0,4283.58447265625,0.8720661401748657,1.0,0.0,3.0,1.0,0.0
18123480,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.7397035956382751,0.3174020648002624,0.2910137474536896,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.8584506511688232,0.5053824782371521,0.4833454489707947,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.9990000128746032,0.9007413387298584,0.5611913204193115,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7648383378982544,0.3530239760875702,0.3399530947208404,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.6249781250953674,0.1885261386632919,0.8770507574081421,284.9739685058594,284.95001220703125,298.2463073730469,291.1256103515625,297.5023803710937,297.0463256835937,284.9729309082031,1.0,0.7118075489997864,0.2640714347362518,0.2640714347362518,1.0,1.0,-3.829141855239868,0.7388416528701782,3.0903000831604004,-0.7141691446304321,0.887342095375061,0.887342095375061,0.0,215.59185791015625,211.0,59133.37109375,0.0,4618.67724609375,1.0,279.04083251953125,283.04107666015625,294.10797119140625,297.871826171875,293.1499938964844,293.1499938964844,279.3500061035156,34786.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957693815231324,1.0,0.0,0.0,3.5335476398468018,3.5335702896118164,8.331346634804504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7766.5927734375,0.0,1398.6392822265625,1895.4371337890625,0.0,4264.2177734375,0.8783077001571655,1.0,0.0,3.0,1.0,0.0
18123540,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7386230826377869,0.316353291273117,0.2900330126285553,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8571531772613525,0.5037429332733154,0.4817556738853454,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9990000128746032,0.9004660248756409,0.5619316101074219,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7637521624565125,0.3519892990589142,0.3389486670494079,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.6237841844558716,0.1876135170459747,0.8728848695755005,285.05078125,284.95001220703125,298.21490478515625,291.1088256835937,297.4901733398437,297.0457763671875,285.0503845214844,1.0,0.7104843258857727,0.264582484960556,0.264582484960556,1.0,1.0,-3.8186233043670654,0.7379440069198608,3.080679178237915,-0.7111308574676514,0.9600765109062196,0.9600765109062196,0.0,215.65972900390625,211.0,58252.53515625,0.0,4588.75244140625,1.0,279.2962341308594,283.145263671875,294.0643310546875,297.7048645019531,293.1499938964844,293.1499938964844,279.3500061035156,32070.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989844799041748,1.0,0.0,0.0,3.6125550270080566,3.6125779151916495,8.708076393304509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8006.658203125,0.0,1462.8050537109375,1895.4371337890625,0.0,4213.69384765625,0.8950154781341553,1.0,0.0,3.0,1.0,0.0
18123600,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7374734878540039,0.3152505159378052,0.2891328632831573,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8557508587837219,0.5020549893379211,0.4802626967430115,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9990000128746032,0.8998690247535706,0.5630029439926147,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7625717520713806,0.3509191870689392,0.338013619184494,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.622528612613678,0.1866975873708725,0.8689870834350586,285.0202941894531,284.95001220703125,298.1833190917969,291.0918273925781,297.4769592285156,297.0438537597656,285.0177001953125,1.0,0.7094302773475647,0.2650935649871826,0.2650935649871826,1.0,1.0,-3.809375286102295,0.737354040145874,3.072021245956421,-0.7082515358924866,0.9690550565719604,0.9690550565719604,0.0,215.95309448242188,214.0,58298.4140625,0.0,4564.07861328125,1.0,279.34136962890625,283.1190795898437,294.068603515625,297.7593994140625,293.1499938964844,293.1499938964844,279.04998779296875,32146.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883797764778136,1.0,0.0,0.0,3.6923635005950928,3.692387104034424,9.097083193410072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8580.546875,0.0,1551.644287109375,1895.4371337890625,0.0,4201.12744140625,0.9119079113006592,1.0,0.0,3.0,1.0,0.0
18123660,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7358219027519226,0.3136774897575378,0.2880040109157562,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8538141250610352,0.4998694062232971,0.478520393371582,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9990000128746032,0.8981791734695435,0.5648766160011292,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.760905385017395,0.3494810163974762,0.336899995803833,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6208922266960144,0.1855726689100265,0.8646875023841858,284.8780212402344,284.95001220703125,298.1515808105469,291.0746154785156,297.4593505859375,297.0350952148437,284.8753356933594,1.0,0.7085158228874207,0.2655277252197265,0.2655277252197265,1.0,1.0,-3.799744129180908,0.7364208102226257,3.0633232593536377,-0.7055269479751587,0.8732086420059204,0.8732086420059204,0.0,216.6822204589844,214.0,59130.94921875,0.0,4541.240234375,1.0,279.0973815917969,282.955322265625,294.1121520996094,297.9636535644531,293.1499938964844,293.1499938964844,279.04998779296875,36758.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954441785812378,1.0,0.0,0.0,3.670944452285767,3.670968770980835,8.991846698336303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8319.298828125,0.0,1562.29931640625,1895.4371337890625,0.0,4261.45654296875,0.9083783030509948,1.0,0.0,3.0,1.0,0.0
18123720,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7335605025291443,0.3119626939296722,0.286537766456604,296.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8512407541275024,0.4975100457668304,0.4763913750648498,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9990000128746032,0.8959264755249023,0.5676268935203552,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7586466073989868,0.3478875458240509,0.3354927599430084,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6187408566474915,0.1843288540840149,0.8595609068870544,284.8860168457031,284.95001220703125,298.11968994140625,291.0571594238281,297.4401550292969,297.02362060546875,284.8868713378906,1.0,0.707618772983551,0.2659618854522705,0.2659618854522705,1.0,1.0,-3.788652658462525,0.7351019382476807,3.053550720214844,-0.7026482224464417,0.8547189831733704,0.8547189831733704,0.0,217.85585021972656,202.0,58714.37890625,0.0,4517.2294921875,1.0,279.0577392578125,282.9695129394531,294.0860290527344,297.8834228515625,293.1499938964844,293.1499938964844,279.3500061035156,38841.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982491731643676,1.0,0.0,0.0,3.585533380508423,3.585557222366333,8.578292636229889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7732.50830078125,0.0,1483.503662109375,1895.4371337890625,0.0,4285.22216796875,0.8928750157356262,1.0,0.0,3.0,1.0,0.0
18123780,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7327131628990173,0.3106331527233124,0.2851466536521911,296.8543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8503555655479431,0.4955362379550934,0.474326342344284,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9990000128746032,0.8943157196044922,0.5669915080070496,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7578814625740051,0.3465528190135956,0.3340863585472107,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6176974773406982,0.1832083016633987,0.8541515469551086,284.98699951171875,284.95001220703125,298.08770751953125,291.03955078125,297.424072265625,297.01715087890625,284.98712158203125,1.0,0.7047548294067383,0.2663960456848144,0.2663960456848144,1.0,1.0,-3.7722957134246826,0.7324565052986145,3.039839267730713,-0.6990001797676086,0.9190605282783508,0.9190605282783508,0.0,216.98873901367188,202.0,57610.421875,0.0,4465.27880859375,1.0,279.2996826171875,283.0985717773437,294.0109558105469,297.641845703125,293.1499938964844,293.1499938964844,279.3500061035156,34783.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923127293586732,1.0,0.0,0.0,3.618716955184937,3.618740558624268,8.737808911973843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7931.6298828125,0.0,1489.61669921875,1895.4371337890625,0.0,4234.79736328125,0.8986945748329163,1.0,0.0,3.0,1.0,0.0
18123840,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.7329798340797424,0.3094137012958526,0.2839880883693695,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.8507445454597473,0.4936785697937011,0.4725116789340973,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.9990000128746032,0.8932898640632629,0.5640219449996948,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7582586407661438,0.3453089594841003,0.3328421115875244,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.6175499558448792,0.1821531951427459,0.8490569591522217,284.9709777832031,284.95001220703125,298.0556030273437,291.02178955078125,297.4100952148437,297.0142822265625,284.96942138671875,1.0,0.701164186000824,0.2668302059173584,0.2668302059173584,1.0,1.0,-3.753876209259033,0.7292888760566711,3.024587392807007,-0.6951940059661865,0.9185382723808287,0.9185382723808287,0.0,214.76080322265625,190.0,57369.98828125,0.0,4399.24658203125,1.0,279.3418884277344,283.0914001464844,293.9958190917969,297.6476745605469,293.1499938964844,293.1499938964844,279.04998779296875,34550.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895535111427308,1.0,0.0,0.0,3.658202409744263,3.658226251602173,8.92953323727852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8453.697265625,0.0,1531.44091796875,1895.4371337890625,0.0,4211.19677734375,0.9059326648712158,1.0,0.0,3.0,1.0,0.0
18123900,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.7335690855979919,0.3078486025333404,0.282686710357666,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.851575493812561,0.491458386182785,0.4705429673194885,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.9990000128746032,0.8920586109161377,0.5599767565727234,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.7590329647064209,0.3438045084476471,0.3314853608608246,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.617721438407898,0.1809647679328918,0.8436842560768127,284.8543701171875,284.95001220703125,298.0234375,291.0038452148437,297.3949890136719,297.0096740722656,284.8543701171875,1.0,0.6969054341316223,0.2672643661499023,0.2672643661499023,1.0,1.0,-3.732818603515625,0.7254462838172913,3.0073721408843994,-0.6910428404808044,0.8268787264823914,0.8268787264823914,0.0,211.87168884277344,190.0,57742.640625,0.0,4322.28955078125,1.0,279.0989074707031,282.96160888671875,294.0284118652344,297.8094787597656,293.1499938964844,293.1499938964844,279.04998779296875,40009.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947603344917296,1.0,0.0,0.0,3.5740339756011963,3.574058055877685,8.523356314071862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8141.6982421875,0.0,1479.658447265625,1895.4371337890625,0.0,4255.646484375,0.8888880014419556,1.0,0.0,3.0,1.0,0.0
18123960,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7342301607131958,0.3062598407268524,0.2811332643032074,296.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8525764346122742,0.4891989231109619,0.4682902097702026,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9990000128746032,0.8911575675010681,0.5552769899368286,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7599471211433411,0.3422517478466034,0.3299096822738647,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6179865598678589,0.1797412037849426,0.8377054333686829,284.88262939453125,284.95001220703125,297.9912414550781,290.9858093261719,297.3805847167969,297.0060729980469,284.8834228515625,1.0,0.6920424103736877,0.2677763402462005,0.2677763402462005,1.0,1.0,-3.708733558654785,0.7210682034492493,2.9876654148101807,-0.6863130331039429,0.8189387321472168,0.8189387321472168,0.0,208.54998779296875,193.0,57078.5,0.0,4235.1279296875,1.0,279.0584716796875,282.99835205078125,293.99615478515625,297.7007141113281,293.1499938964844,293.1499938964844,279.3500061035156,40647.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953731894493104,1.0,0.0,0.0,3.460160970687866,3.460184097290039,7.988880383891228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7566.22607421875,0.0,1365.0030517578125,1895.4371337890625,0.0,4260.85400390625,0.8668402433395386,1.0,0.0,3.0,1.0,0.0
18124020,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7342131733894348,0.3050534725189209,0.279817521572113,296.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8526661992073059,0.4873340725898742,0.466284841299057,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9990000128746032,0.8910929560661316,0.5527195334434509,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.760039210319519,0.3409754931926727,0.3285112679004669,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6176099181175232,0.178681194782257,0.83228999376297,284.9826354980469,284.95001220703125,297.9590148925781,290.9676513671875,297.36920166015625,297.0072631835937,284.9823303222656,1.0,0.688821017742157,0.2682883143424988,0.2682883143424988,1.0,1.0,-3.689669370651245,0.7179586291313171,2.9717109203338623,-0.6824066042900085,0.8814375996589661,0.8814375996589661,0.0,206.55923461914065,193.0,55974.62109375,0.0,4170.90966796875,1.0,279.29638671875,283.12646484375,293.9205627441406,297.4509582519531,293.1499938964844,293.1499938964844,279.3500061035156,35463.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875664114952089,1.0,0.0,0.0,3.487929582595825,3.4879517555236816,8.117619358927186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7746.32470703125,0.0,1356.3865966796875,1895.4371337890625,0.0,4194.138671875,0.8703010678291321,1.0,0.0,3.0,1.0,0.0
18124080,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.7340359091758728,0.3039170503616333,0.2787775695323944,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.8524704575538635,0.4855555891990661,0.4645860195159912,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.9990000128746032,0.8909844756126404,0.5510960221290588,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7598825097084045,0.3397698104381561,0.327341079711914,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.6170634031295776,0.1776846200227737,0.8276047706604004,284.96978759765625,284.95001220703125,297.9267883300781,290.9494323730469,297.35809326171875,297.0090637207031,284.9687805175781,1.0,0.6862051486968994,0.2688002586364746,0.2688002586364746,1.0,1.0,-3.6743314266204834,0.7157670259475708,2.958564519882202,-0.6788730621337891,0.8816121816635132,0.8816121816635132,0.0,205.20309448242188,196.0,55721.6484375,0.0,4121.201171875,1.0,279.3407592773437,283.1233825683594,293.9080505371094,297.4544982910156,293.1499938964844,293.1499938964844,279.6499938964844,35029.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834054708480836,1.0,0.0,0.0,3.521009922027588,3.5210325717926025,8.27232895517227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7358.0810546875,0.0,1387.33251953125,1895.4371337890625,0.0,4158.25439453125,0.8756819367408752,1.0,0.0,3.0,1.0,0.0
