time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124140,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.7334848642349243,0.3028483092784881,0.2777458727359772,296.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8518236875534058,0.483860433101654,0.4629076719284057,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9990000128746032,0.890806257724762,0.5503941178321838,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7593262195587158,0.3386260569095611,0.3261964023113251,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.6162158846855164,0.1767345815896988,0.8231102228164673,285.04901123046875,284.95001220703125,297.8946228027344,290.93115234375,297.34698486328125,297.0108337402344,285.0487976074219,1.0,0.684078574180603,0.2693122327327728,0.2693122327327728,1.0,1.0,-3.660741090774536,0.7140041589736938,2.9467368125915527,-0.6755602955818176,0.9547671675682068,0.9547671675682068,0.0,204.4026336669922,196.0,54795.93359375,0.0,4079.9736328125,1.0,279.5958251953125,283.230224609375,293.8681640625,297.29052734375,293.1499938964844,293.1499938964844,279.6499938964844,32166.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759228825569152,1.0,0.0,0.0,3.5982978343963623,3.598320722579956,8.639477755423286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7580.828125,0.0,1448.127685546875,1895.4371337890625,0.0,4093.18359375,0.891954243183136,1.0,0.0,3.0,1.0,0.0
18124200,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7327614426612854,0.3017391860485077,0.2768092751502991,296.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8509417772293091,0.4821327328681946,0.4613436758518219,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9990000128746032,0.8903172612190247,0.5502957105636597,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7585644125938416,0.3374658823013305,0.3251418173313141,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.6152123808860779,0.1757899969816208,0.8189400434494019,285.01953125,284.95001220703125,297.86248779296875,290.9128112792969,297.335205078125,297.01153564453125,285.016845703125,1.0,0.6823737621307373,0.2698241770267486,0.2698241770267486,1.0,1.0,-3.648992776870728,0.7126961350440979,2.9362967014312744,-0.6724726557731628,0.9640380144119264,0.9640380144119264,0.0,203.98692321777344,199.0,54791.3359375,0.0,4046.271484375,1.0,279.6412658691406,283.2049255371094,293.8764343261719,297.345703125,293.1499938964844,293.1499938964844,279.3500061035156,32170.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734063148498536,1.0,0.0,0.0,3.678781032562256,3.678804636001587,9.030278533828096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8116.6220703125,0.0,1536.548828125,1895.4371337890625,0.0,4071.148681640625,0.9088658690452576,1.0,0.0,3.0,1.0,0.0
18124260,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7314496040344238,0.300174206495285,0.275660365819931,296.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8494213223457336,0.4799247682094574,0.4595498740673065,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9990000128746032,0.8886985182762146,0.5512065887451172,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7572287321090698,0.3359573781490326,0.3239306509494781,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6137283444404602,0.1746517270803451,0.8144404888153076,284.8758544921875,284.95001220703125,297.8304748535156,290.8944702148437,297.3197326660156,297.00634765625,284.872802734375,1.0,0.680938184261322,0.2703937292098999,0.2703937292098999,1.0,1.0,-3.637367010116577,0.711582362651825,2.9257845878601074,-0.6691937446594238,0.8670336604118347,0.8670336604118347,0.0,204.1231689453125,199.0,55577.0,0.0,4016.504638671875,1.0,279.397705078125,283.04058837890625,293.9259033203125,297.55108642578125,293.1499938964844,293.1499938964844,279.3500061035156,36918.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802191853523254,1.0,0.0,0.0,3.654629468917847,3.654653787612915,8.912098792279721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7867.16748046875,0.0,1545.2049560546875,1895.4371337890625,0.0,4130.62841796875,0.9047380089759828,1.0,0.0,3.0,1.0,0.0
18124320,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7294383645057678,0.2984603345394134,0.2741812169551849,296.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8471652269363403,0.4775390923023224,0.4573797881603241,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9990000128746032,0.8864300847053528,0.553170382976532,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.755217432975769,0.3342984616756439,0.3224415481090545,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6116095781326294,0.1734012067317962,0.8091852068901062,284.8843078613281,284.95001220703125,297.79852294921875,290.8760986328125,297.30279541015625,296.9985656738281,284.88525390625,1.0,0.6796298027038574,0.2709632813930511,0.2709632813930511,1.0,1.0,-3.624702453613281,0.7102078795433044,2.914494514465332,-0.6657910943031311,0.8480585217475891,0.8480585217475891,0.0,204.7996520996093,202.0,55151.48046875,0.0,3987.53955078125,1.0,279.3578796386719,283.0565795898437,293.90191650390625,297.4736633300781,293.1499938964844,293.1499938964844,279.6499938964844,39113.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829041957855223,1.0,0.0,0.0,3.5617218017578125,3.561745405197144,8.464733127766522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7317.0107421875,0.0,1459.88818359375,1895.4371337890625,0.0,4153.91650390625,0.8878206610679626,1.0,0.0,3.0,1.0,0.0
18124380,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7275053262710571,0.2971301972866058,0.2728441953659057,296.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8449578285217285,0.4755397439002991,0.4553463757038116,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9990000128746032,0.8845205903053284,0.5552310347557068,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7532395124435425,0.3329063653945923,0.3210341930389404,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6094304919242859,0.1722798347473144,0.8040327429771423,284.9903564453125,284.95001220703125,297.7667236328125,290.8577880859375,297.2880554199219,296.99420166015625,284.9909973144531,1.0,0.6784845590591431,0.27153280377388,0.27153280377388,1.0,1.0,-3.612873315811157,0.7090375423431396,2.9038357734680176,-0.6625402569770813,0.9156600832939148,0.9156600832939148,0.0,205.557373046875,202.0,54120.04296875,0.0,3961.42138671875,1.0,279.5990600585937,283.1893615722656,293.8247375488281,297.2348022460937,293.1499938964844,293.1499938964844,279.6499938964844,34752.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764676690101624,1.0,0.0,0.0,3.596045732498169,3.596069097518921,8.628667274024338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7508.318359375,0.0,1464.7728271484375,1895.4371337890625,0.0,4097.94384765625,0.89375239610672,1.0,0.0,3.0,1.0,0.0
18124440,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7258802652359009,0.2959156334400177,0.271786481142044,296.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8430365324020386,0.4736637473106384,0.4536145329475403,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.9990000128746032,0.8825809955596924,0.5570969581604004,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7515247464179993,0.3316138982772827,0.319844126701355,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.6074538826942444,0.1712231338024139,0.7994276881217957,284.9790954589844,284.95001220703125,297.735107421875,290.8394775390625,297.2742004394531,296.9912414550781,284.97784423828125,1.0,0.6775425672531128,0.2721023559570312,0.2721023559570312,1.0,1.0,-3.6027753353118896,0.7082981467247009,2.894477128982544,-0.6594992876052856,0.9202776551246644,0.9202776551246644,0.0,206.26715087890625,190.0,53989.99609375,0.0,3939.623046875,1.0,279.6416931152344,283.1842346191406,293.810302734375,297.2452087402344,293.1499938964844,293.1499938964844,279.3500061035156,34247.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734221696853638,1.0,0.0,0.0,3.6436126232147217,3.6436362266540527,8.858448836690513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8010.41796875,0.0,1512.987548828125,1895.4371337890625,0.0,4071.287841796875,0.9025167226791382,1.0,0.0,3.0,1.0,0.0
18124500,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7252611517906189,0.2943424582481384,0.2705473303794861,296.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8423845767974854,0.4714115560054779,0.451688677072525,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9990000128746032,0.8799210786819458,0.5560880303382874,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.7509493231773376,0.3300540447235107,0.3185048699378967,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.6064568758010864,0.1700253039598465,0.7943432927131653,284.8595275878906,284.95001220703125,297.7036437988281,290.8212585449219,297.2592163085937,296.98638916015625,284.8587951660156,1.0,0.6746481657028198,0.2726719081401825,0.2726719081401825,1.0,1.0,-3.5868923664093018,0.7060645818710327,2.8808279037475586,-0.655582845211029,0.8295194506645203,0.8295194506645203,0.0,205.2445373535156,190.0,54497.2421875,0.0,3892.423583984375,1.0,279.39910888671875,283.0488586425781,293.8481140136719,297.417724609375,293.1499938964844,293.1499938964844,279.3500061035156,39491.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791201949119568,1.0,0.0,0.0,3.571561813354492,3.5715856552124023,8.511569262736884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7733.28662109375,0.0,1473.2015380859375,1895.4371337890625,0.0,4121.0712890625,0.8879178762435913,1.0,0.0,3.0,1.0,0.0
18124560,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7249706387519836,0.2927032709121704,0.2690127491950989,296.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8422205448150635,0.4690746665000915,0.4494312405586242,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9990000128746032,0.8774209022521973,0.553649365901947,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7508010268211365,0.3284215033054352,0.3169130980968475,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.6058067083358765,0.1687737852334976,0.7885134816169739,284.8851623535156,284.95001220703125,297.6723937988281,290.8031005859375,297.244873046875,296.9823608398437,284.8860168457031,1.0,0.6708903312683105,0.2731914520263672,0.2731914520263672,1.0,1.0,-3.566415786743164,0.7024987936019897,2.863917112350464,-0.6513803601264954,0.820702075958252,0.820702075958252,0.0,203.3045196533203,178.0,53931.05078125,0.0,3828.3623046875,1.0,279.3584899902344,283.0827331542969,293.81817626953125,297.3200988769531,293.1499938964844,293.1499938964844,279.6499938964844,40416.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803654551506042,1.0,0.0,0.0,3.458810806274414,3.458833932876587,7.982646934578952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7197.41162109375,0.0,1361.9971923828125,1895.4371337890625,0.0,4131.8994140625,0.8663726449012756,1.0,0.0,3.0,1.0,0.0
18124620,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7254371643066406,0.2914216518402099,0.2676107883453369,296.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8429049849510193,0.4671017825603485,0.4473073482513428,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9990000128746032,0.8760011792182922,0.5496214032173157,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7514070868492126,0.3270429670810699,0.3153985738754272,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6058034300804138,0.1676583886146545,0.7827650904655457,284.98492431640625,284.95001220703125,297.6413879394531,290.7850646972656,297.2325439453125,296.9814147949219,284.9847106933594,1.0,0.666471004486084,0.2737110257148742,0.2737110257148742,1.0,1.0,-3.5441930294036865,0.6984603404998779,2.8457326889038086,-0.647039532661438,0.8836118578910828,0.8836118578910828,0.0,200.4620361328125,178.0,52827.51953125,0.0,3755.126953125,1.0,279.59637451171875,283.2099914550781,293.7400817871094,297.0744934082031,293.1499938964844,293.1499938964844,279.6499938964844,35323.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726630449295044,1.0,0.0,0.0,3.4885947704315186,3.488616943359375,8.120716188386723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7367.34130859375,0.0,1356.0634765625,1895.4371337890625,0.0,4064.626708984375,0.8703532218933105,1.0,0.0,3.0,1.0,0.0
18124680,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.7266998887062073,0.2902237176895141,0.2664315402507782,296.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.8444660305976868,0.4652206003665924,0.4454270899295807,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.9990000128746032,0.8752449750900269,0.5441305041313171,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.7528002858161926,0.3257307410240173,0.3140482306480407,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.6065041422843933,0.166602611541748,0.7774304151535034,284.96807861328125,284.95001220703125,297.6106262207031,290.76715087890625,297.2210998535156,296.9818115234375,284.9665832519531,1.0,0.6615750193595886,0.2742305994033813,0.2742305994033813,1.0,1.0,-3.5213494300842285,0.694243311882019,2.827106237411499,-0.6426401734352112,0.8814003467559814,0.8814003467559814,0.0,196.84014892578125,181.0,52502.828125,0.0,3676.4951171875,1.0,279.6407470703125,283.2035217285156,293.7255859375,297.07373046875,293.1499938964844,293.1499938964844,279.95001220703125,34991.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968356430530548,1.0,0.0,0.0,3.5228328704833984,3.522855520248413,8.280897532131348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6995.01611328125,0.0,1388.957275390625,1895.4371337890625,0.0,4026.716064453125,0.8759790062904358,1.0,0.0,3.0,1.0,0.0
18124740,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7269917130470276,0.2891108989715576,0.2653057873249054,296.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8448547124862671,0.4634387195110321,0.4436097741127014,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9990000128746032,0.8749433755874634,0.5411273241043091,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7531436681747437,0.3244851231575012,0.312756210565567,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.6063135862350464,0.1656053215265274,0.7724663019180298,285.0479431152344,284.95001220703125,297.5801696777344,290.7493896484375,297.2104187011719,296.9831848144531,285.0479431152344,1.0,0.6583432555198669,0.274750143289566,0.274750143289566,1.0,1.0,-3.5030276775360107,0.691178023815155,2.811849594116211,-0.6389471888542175,0.954086184501648,0.954086184501648,0.0,194.694580078125,181.0,51503.61328125,0.0,3618.65380859375,1.0,279.89581298828125,283.3124694824219,293.6818542480469,296.9023742675781,293.1499938964844,293.1499938964844,279.95001220703125,32223.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602092504501344,1.0,0.0,0.0,3.596917629241944,3.596940517425537,8.63285208652087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7198.17333984375,0.0,1447.061279296875,1895.4371337890625,0.0,3954.451171875,0.891730785369873,1.0,0.0,3.0,1.0,0.0
18124800,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7268847227096558,0.2879851460456848,0.264308899641037,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8447270393371582,0.46165531873703,0.4419436752796173,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9990000128746032,0.8744955658912659,0.5393509864807129,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7530245184898376,0.3232366144657135,0.3115769028663635,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6057485938072205,0.1646267175674438,0.7679458856582642,285.0189208984375,284.95001220703125,297.54998779296875,290.73175048828125,297.1999206542969,296.9847412109375,285.0160827636719,1.0,0.6557078957557678,0.2752697169780731,0.2752697169780731,1.0,1.0,-3.487810611724853,0.6888930797576904,2.798917531967163,-0.635543942451477,0.9634952545166016,0.9634952545166016,0.0,193.3045196533203,184.0,51437.1171875,0.0,3573.348388671875,1.0,279.9412536621094,283.28765869140625,293.6893310546875,296.9510803222656,293.1499938964844,293.1499938964844,279.6499938964844,32180.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95698344707489,1.0,0.0,0.0,3.6780292987823486,3.67805290222168,9.026589395944028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7698.50830078125,0.0,1535.7784423828125,1895.4371337890625,0.0,3925.650634765625,0.9086991548538208,1.0,0.0,3.0,1.0,0.0
18124860,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7260772585868835,0.2864209413528442,0.263124942779541,296.8393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8438313603401184,0.4594143629074096,0.4400782883167267,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9990000128746032,0.8729332685470581,0.5388698577880859,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7522121071815491,0.3216540217399597,0.3102591931819916,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6045802235603333,0.163470983505249,0.7631874084472656,284.8722229003906,284.95001220703125,297.5201721191406,290.7143249511719,297.18756103515625,296.983154296875,284.8685913085937,1.0,0.6535192728042603,0.2759496569633484,0.2759496569633484,1.0,1.0,-3.4733924865722656,0.6872693300247192,2.786123275756836,-0.6317368149757385,0.8640703558921814,0.8640703558921814,0.0,192.6283264160156,184.0,52177.19921875,0.0,3534.53759765625,1.0,279.6977233886719,283.1209411621094,293.7426452636719,297.1540222167969,293.1499938964844,293.1499938964844,279.6499938964844,37027.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636160135269164,1.0,0.0,0.0,3.652255773544312,3.652279853820801,8.900525472199661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7458.74609375,0.0,1543.36962890625,1895.4371337890625,0.0,3984.753173828125,0.9041856527328492,1.0,0.0,3.0,1.0,0.0
18124920,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.724445641040802,0.2846976220607757,0.2616185843944549,296.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8420683145523071,0.456990897655487,0.4378501176834106,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9990000128746032,0.8706312775611877,0.5396909117698669,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7506081461906433,0.3199211061000824,0.3086759150028229,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.6026689410209656,0.1622088551521301,0.7577529549598694,284.88006591796875,284.95001220703125,297.4906921386719,290.6971130371094,297.1744384765625,296.98004150390625,284.8811950683594,1.0,0.651606559753418,0.276629626750946,0.276629626750946,1.0,1.0,-3.4584801197052,0.6855357885360718,2.772944211959839,-0.6278561353683472,0.8431400060653687,0.8431400060653687,0.0,192.62759399414065,187.0,51732.82421875,0.0,3498.822021484375,1.0,279.65789794921875,283.13824462890625,293.7205810546875,297.0775756835937,293.1499938964844,293.1499938964844,279.95001220703125,39446.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661313891410828,1.0,0.0,0.0,3.550196647644043,3.550220489501953,8.410041800743784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6939.630859375,0.0,1450.0208740234375,1895.4371337890625,0.0,4007.0498046875,0.8855223655700684,1.0,0.0,3.0,1.0,0.0
18124980,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.722783088684082,0.2833503782749176,0.2602500915527344,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.840226948261261,0.4549472033977508,0.4357573688030243,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9990000128746032,0.868634819984436,0.5408480763435364,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7489253282546997,0.3184491693973541,0.3071761727333069,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6006348133087158,0.1610703766345977,0.7524423599243164,284.9893798828125,284.95001220703125,297.46160888671875,290.6801147460937,297.1626892089844,296.9788513183594,284.9903869628906,1.0,0.6499733328819275,0.2773095667362213,0.2773095667362213,1.0,1.0,-3.444787740707397,0.6841058135032654,2.760681867599488,-0.6241676211357117,0.9117662906646729,0.9117662906646729,0.0,192.84117126464844,187.0,50696.89453125,0.0,3467.5263671875,1.0,279.89874267578125,283.27398681640625,293.6418151855469,296.83905029296875,293.1499938964844,293.1499938964844,279.95001220703125,34880.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590298533439636,1.0,0.0,0.0,3.582380771636963,3.582403898239136,8.563213782508683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7118.267578125,0.0,1451.00927734375,1895.4371337890625,0.0,3943.93310546875,0.8908983469009399,1.0,0.0,3.0,1.0,0.0
18125040,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7213584780693054,0.2821294665336609,0.2591659724712372,296.8351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8385779857635498,0.4530352056026459,0.4339706897735595,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9990000128746032,0.8665946125984192,0.542003870010376,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7474197149276733,0.3170778751373291,0.3058947324752807,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.5987434983253479,0.1599949300289154,0.7476783394813538,284.97918701171875,284.95001220703125,297.43292236328125,290.66339111328125,297.15167236328125,296.9786682128906,284.9778747558594,1.0,0.6486350893974304,0.2779895067214966,0.2779895067214966,1.0,1.0,-3.4331300258636475,0.6831909418106079,2.74993896484375,-0.6207181811332703,0.9170440435409546,0.9170440435409546,0.0,193.1162872314453,190.0,50546.62109375,0.0,3441.592529296875,1.0,279.94158935546875,283.2693176269531,293.62823486328125,296.84814453125,293.1499938964844,293.1499938964844,279.6499938964844,34260.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553303122520448,1.0,0.0,0.0,3.631469964981079,3.63149356842041,8.79950448506861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7588.7890625,0.0,1499.6998291015625,1895.4371337890625,0.0,3910.852294921875,0.8998062610626221,1.0,0.0,3.0,1.0,0.0
18125100,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7195999026298523,0.2805712521076202,0.2579845190048218,296.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8365933299064636,0.4507686495780945,0.4320767819881439,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9990000128746032,0.8636330962181091,0.5437312126159668,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.7456190586090088,0.3154553174972534,0.304544985294342,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.5965635776519775,0.1587853729724884,0.7427973747253418,284.85968017578125,284.95001220703125,297.4046936035156,290.6469116210937,297.1403503417969,296.9777526855469,284.8587951660156,1.0,0.6474847793579102,0.2786694765090942,0.2786694765090942,1.0,1.0,-3.42174768447876,0.6823345422744751,2.739413022994995,-0.6172745823860168,0.826596736907959,0.826596736907959,0.0,193.70806884765625,190.0,51096.13671875,0.0,3418.29931640625,1.0,279.6993713378906,283.1338195800781,293.6712646484375,297.0232849121094,293.1499938964844,293.1499938964844,279.6499938964844,39524.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609358906745912,1.0,0.0,0.0,3.559074640274048,3.559098482131958,8.452155952909379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7333.041015625,0.0,1460.0587158203125,1895.4371337890625,0.0,3960.92431640625,0.8851293921470642,1.0,0.0,3.0,1.0,0.0
18125160,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7173023819923401,0.2789307236671448,0.2565554082393646,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8341070413589478,0.4484120011329651,0.4299055933952331,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.8601959943771362,0.5461766123771667,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7433661222457886,0.3137510120868683,0.3029942810535431,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.593901515007019,0.1575048416852951,0.7373732328414917,284.8873291015625,284.95001220703125,297.3768920898437,290.6307067871094,297.1287536621094,296.9760437011719,284.88848876953125,1.0,0.6464167833328247,0.2792606651782989,0.2792606651782989,1.0,1.0,-3.409533262252808,0.6809937357902527,2.7285397052764893,-0.6140082478523254,0.8193301558494568,0.8193301558494568,0.0,194.66372680664065,178.0,50638.36328125,0.0,3395.320556640625,1.0,279.6585998535156,283.1688537597656,293.6453857421875,296.935791015625,293.1499938964844,293.1499938964844,279.95001220703125,40394.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622649550437928,1.0,0.0,0.0,3.445486307144165,3.445509195327759,7.921261726551165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6839.70751953125,0.0,1348.354736328125,1895.4371337890625,0.0,3972.75,0.8635044693946838,1.0,0.0,3.0,1.0,0.0
18125220,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7164492607116699,0.2776141464710235,0.2552005648612976,296.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8332593441009521,0.4464013874530792,0.4278223514556885,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9990000128746032,0.8573486804962158,0.5453055500984192,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7425582408905029,0.3122731149196625,0.3014660179615021,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.5925260186195374,0.1563250422477722,0.731735348701477,284.990478515625,284.95001220703125,297.349609375,290.6148376464844,297.1178283691406,296.9751892089844,284.9907531738281,1.0,0.6433904767036438,0.279851883649826,0.279851883649826,1.0,1.0,-3.3923263549804688,0.678312361240387,2.7140140533447266,-0.6100896000862122,0.8854997754096985,0.8854997754096985,0.0,193.7110748291016,178.0,49615.40625,0.0,3349.858154296875,1.0,279.8961181640625,283.29736328125,293.56817626953125,296.6993713378906,293.1499938964844,293.1499938964844,279.95001220703125,35121.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543470740318298,1.0,0.0,0.0,3.480186700820923,3.48020887374878,8.081618716460071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7005.5849609375,0.0,1346.0516357421875,1895.4371337890625,0.0,3902.0380859375,0.8684188723564148,1.0,0.0,3.0,1.0,0.0
18125280,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7167129516601562,0.2763845026493072,0.2540380954742431,296.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8336041569709778,0.4444772899150848,0.4259529709815979,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.9990000128746032,0.8550781011581421,0.5422025918960571,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.742807924747467,0.31086266040802,0.300071656703949,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.592137336730957,0.1551958620548248,0.7263249754905701,284.974853515625,284.95001220703125,297.32281494140625,290.59930419921875,297.1075134277344,296.9749755859375,284.9732360839844,1.0,0.6396161913871765,0.2804430723190307,0.2804430723190307,1.0,1.0,-3.372921705245972,0.6750431656837463,2.697878360748291,-0.6060141921043396,0.8863714933395386,0.8863714933395386,0.0,191.50689697265625,166.0,49360.37109375,0.0,3292.583251953125,1.0,279.9407043457031,283.2896728515625,293.5562744140625,296.7048645019531,293.1499938964844,293.1499938964844,280.25,34605.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949885904788971,1.0,0.0,0.0,3.523773431777954,3.5237958431243896,8.285318813250342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6662.35888671875,0.0,1387.1419677734375,1895.4371337890625,0.0,3861.934326171875,0.8759140372276306,1.0,0.0,3.0,1.0,0.0
18125340,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.7175078392028809,0.2752242088317871,0.2528497576713562,296.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8345590829849243,0.4426228404045105,0.4240536391735077,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9990000128746032,0.8534480929374695,0.5378072261810303,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.74360191822052,0.309504896402359,0.2986522018909454,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.5922718048095703,0.1541113853454589,0.7208644151687622,285.0547790527344,284.95001220703125,297.2965393066406,290.5841064453125,297.09765625,296.97515869140625,285.0549621582031,1.0,0.6351853013038635,0.2810342609882355,0.2810342609882355,1.0,1.0,-3.351384401321411,0.671195924282074,2.6801884174346924,-0.601722776889801,0.9611257314682008,0.9611257314682008,0.0,188.57272338867188,166.0,48353.43359375,0.0,3226.9140625,1.0,280.1959228515625,283.39813232421875,293.5137023925781,296.53826904296875,293.1499938964844,293.1499938964844,280.25,31955.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413936734199524,1.0,0.0,0.0,3.6023201942443848,3.6023430824279785,8.658803949401772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6854.263671875,0.0,1450.902587890625,1895.4371337890625,0.0,3785.109619140625,0.8927364349365234,1.0,0.0,3.0,1.0,0.0
18125400,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7189063429832458,0.2740662395954132,0.25174081325531,296.8334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8361780643463135,0.4407585561275482,0.4222343266010284,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9990000128746032,0.8523173332214355,0.5321889519691467,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7449942827224731,0.3081521093845367,0.2972908616065979,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.5929903984069824,0.1530590057373047,0.7156000137329102,285.02362060546875,284.95001220703125,297.2708435058594,290.5692749023437,297.0882568359375,296.97576904296875,285.0201721191406,1.0,0.6302496194839478,0.2816254794597626,0.2816254794597626,1.0,1.0,-3.3286373615264893,0.6670097708702087,2.661627531051636,-0.5973180532455444,0.9712928533554076,0.9712928533554076,0.0,184.98880004882807,169.0,48221.04296875,0.0,3155.622314453125,1.0,280.2413024902344,283.370849609375,293.5234375,296.5865173339844,293.1499938964844,293.1499938964844,279.95001220703125,31935.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377934336662292,1.0,0.0,0.0,3.687967538833618,3.687991142272949,9.07543551420531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7324.455078125,0.0,1545.0950927734375,1895.4371337890625,0.0,3752.362060546875,0.9107497930526732,1.0,0.0,3.0,1.0,0.0
18125460,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7189857363700867,0.2724913954734802,0.2504923939704895,296.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8363392353057861,0.4384589791297912,0.4202529788017273,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9990000128746032,0.8505801558494568,0.5293655395507812,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7450911402702332,0.3064837157726288,0.2958353459835052,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.5925273895263672,0.1518599241971969,0.710349977016449,284.8686828613281,284.95001220703125,297.2457275390625,290.5548400878906,297.0781555175781,296.9748840332031,284.8638610839844,1.0,0.6269379258155823,0.2823413610458374,0.2823413610458374,1.0,1.0,-3.3094868659973145,0.6641092896461487,2.6453773975372314,-0.5930951833724976,0.8668861985206604,0.8668861985206604,0.0,182.9815216064453,169.0,48913.40234375,0.0,3101.995361328125,1.0,279.9974365234375,283.1965637207031,293.582275390625,296.78961181640625,293.1499938964844,293.1499938964844,279.95001220703125,36841.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444581866264344,1.0,0.0,0.0,3.665871620178223,3.665895938873291,8.967012945504393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7093.3974609375,0.0,1557.2183837890625,1895.4371337890625,0.0,3812.90283203125,0.9070184826850892,1.0,0.0,3.0,1.0,0.0
18125520,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7179483771324158,0.2707394361495971,0.2489350289106369,296.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8353414535522461,0.4359894096851349,0.4179399013519287,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9990000128746032,0.8482288122177124,0.5284655094146729,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7441338300704956,0.3046554327011108,0.2941316366195678,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.5910564064979553,0.1505556553602218,0.7045602798461914,284.87109375,284.95001220703125,297.22119140625,290.54083251953125,297.0675964355469,296.972900390625,284.8723449707031,1.0,0.6240810751914978,0.2830572724342346,0.2830572724342346,1.0,1.0,-3.291080474853516,0.6614046692848206,2.62967586517334,-0.5888753533363342,0.8397488594055176,0.8397488594055176,0.0,182.0038604736328,172.0,48409.77734375,0.0,3056.308837890625,1.0,279.95782470703125,283.2118530273437,293.5630798339844,296.7138366699219,293.1499938964844,293.1499938964844,280.25,39822.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468677639961244,1.0,0.0,0.0,3.552671194076538,3.552695035934448,8.421769734923146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6596.95068359375,0.0,1455.3955078125,1895.4371337890625,0.0,3834.700927734375,0.8862621784210205,1.0,0.0,3.0,1.0,0.0
18125580,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7167291641235352,0.2693648040294647,0.2475123405456543,296.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8341048955917358,0.433914303779602,0.4157817363739013,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9990000128746032,0.8462667465209961,0.5282372236251831,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7429429292678833,0.3030878901481628,0.2925119698047638,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.5893242955207825,0.1493734866380691,0.6989172101020813,284.98443603515625,284.95001220703125,297.19732666015625,290.5272521972656,297.05810546875,296.9721984863281,284.9859619140625,1.0,0.6216737627983093,0.2837731540203094,0.2837731540203094,1.0,1.0,-3.274456262588501,0.6591541171073914,2.615302085876465,-0.5849044919013977,0.9084373116493224,0.9084373116493224,0.0,181.4250640869141,172.0,47333.23828125,0.0,3017.133056640625,1.0,280.1986694335937,283.3524169921875,293.4828796386719,296.47314453125,293.1499938964844,293.1499938964844,280.25,35150.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389292001724244,1.0,0.0,0.0,3.57841157913208,3.578434705734253,8.544249112674152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6762.08447265625,0.0,1448.737060546875,1895.4371337890625,0.0,3762.703857421875,0.8903211355209351,1.0,0.0,3.0,1.0,0.0
18125640,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.7156681418418884,0.2681424915790558,0.2463922202587127,296.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.8329445719718933,0.4319868683815002,0.4139478802680969,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.9990000128746032,0.8443048596382141,0.5282613635063171,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7418239116668701,0.3016365170478821,0.2911233901977539,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.5876573324203491,0.1482648253440857,0.6938645839691162,284.9762878417969,284.95001220703125,297.1741027832031,290.5140991210937,297.04937744140625,296.9723815917969,284.9749450683594,1.0,0.6197015643119812,0.2844890356063843,0.2844890356063843,1.0,1.0,-3.2603864669799805,0.6575638055801392,2.602822542190552,-0.581222653388977,0.9139233827590942,0.9139233827590942,0.0,181.0499725341797,175.0,47146.34375,0.0,2984.8818359375,1.0,280.2415771484375,283.3492736816406,293.47100830078125,296.4802551269531,293.1499938964844,293.1499938964844,279.95001220703125,34397.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343074560165404,1.0,0.0,0.0,3.626870632171631,3.626894235610962,8.777229254519625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7202.77880859375,0.0,1495.6771240234375,1895.4371337890625,0.0,3720.5595703125,0.8988762497901917,1.0,0.0,3.0,1.0,0.0
18125700,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.7141886949539185,0.2666021883487701,0.2451988607645034,296.8248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8313586711883545,0.42973393201828,0.412029892206192,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9990000128746032,0.8414289355278015,0.5290431380271912,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.7403322458267212,0.2999473214149475,0.2896839082241058,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.5856286883354187,0.1470337659120559,0.6887630224227905,284.8539123535156,284.95001220703125,297.15155029296875,290.50146484375,297.0401611328125,296.9714050292969,284.8524169921875,1.0,0.6180387735366821,0.2852049469947815,0.2852049469947815,1.0,1.0,-3.247069358825684,0.6561570167541504,2.590912342071533,-0.5776016712188721,0.8205392360687256,0.8205392360687256,0.0,181.0913848876953,175.0,47647.5625,0.0,2956.7705078125,1.0,279.9995422363281,283.2119140625,293.520751953125,296.6566772460937,293.1499938964844,293.1499938964844,279.95001220703125,39851.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395344853401184,1.0,0.0,0.0,3.549026727676392,3.5490503311157227,8.404498430536478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6958.85009765625,0.0,1451.7230224609375,1895.4371337890625,0.0,3768.211181640625,0.8829733729362488,1.0,0.0,3.0,1.0,0.0
18125760,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7120540142059326,0.2649728953838348,0.243765041232109,296.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8291867971420288,0.4274113178253174,0.4098647236824035,296.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9990000128746032,0.8380506038665771,0.53071129322052,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7383045554161072,0.2981711626052856,0.2880501449108124,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.583027184009552,0.1457297503948211,0.6831563711166382,284.8827819824219,284.95001220703125,297.1297302246094,290.48931884765625,297.03076171875,296.9696044921875,284.88427734375,1.0,0.616561233997345,0.2859178185462951,0.2859178185462951,1.0,1.0,-3.233296155929565,0.6546061635017395,2.5786900520324707,-0.5739560723304749,0.8119747638702393,0.8119747638702393,0.0,181.5829315185547,163.0,47159.609375,0.0,2930.38232421875,1.0,279.9587097167969,283.2509155273437,293.499267578125,296.5718688964844,293.1499938964844,293.1499938964844,280.25,40918.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404374957084656,1.0,0.0,0.0,3.420729398727417,3.420752048492432,7.807836936990498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6494.81396484375,0.0,1327.2327880859375,1895.4371337890625,0.0,3776.422119140625,0.8585789799690247,1.0,0.0,3.0,1.0,0.0
18125820,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7114027738571167,0.2636877000331878,0.2424179762601852,296.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.828609824180603,0.4254171252250671,0.4077937006950378,296.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9990000128746032,0.8352383375167847,0.5292142629623413,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7376676797866821,0.2966192066669464,0.2864408195018768,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.5817111134529114,0.1445238888263702,0.6773487329483032,284.9896850585937,284.95001220703125,297.108642578125,290.4776611328125,297.0223083496094,296.9689025878906,284.99041748046875,1.0,0.6131868958473206,0.2866307199001312,0.2866307199001312,1.0,1.0,-3.214805603027344,0.6517717242240906,2.5630340576171875,-0.5697082877159119,0.8794274926185608,0.8794274926185608,0.0,180.3094177246093,163.0,46152.98046875,0.0,2884.638916015625,1.0,280.1954040527344,283.3824157714844,293.4232482910156,296.3393249511719,293.1499938964844,293.1499938964844,280.25,35291.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931596577167511,1.0,0.0,0.0,3.453943014144897,3.453965187072754,7.960193784128933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6650.0205078125,0.0,1320.7725830078125,1895.4371337890625,0.0,3695.766845703125,0.8628749251365662,1.0,0.0,3.0,1.0,0.0
18125880,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7119250297546387,0.2624945938587188,0.2412775158882141,296.8246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8292027711868286,0.423504114151001,0.4059263467788696,296.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9990000128746032,0.8329777717590332,0.525579035282135,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7380678653717041,0.2951434850692749,0.2849704325199127,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.5813996195793152,0.1433749049901962,0.6717879772186279,284.9756774902344,284.95001220703125,297.0882873535156,290.4665832519531,297.0145568847656,296.9689025878906,284.9740295410156,1.0,0.6091066002845764,0.2873435914516449,0.2873435914516449,1.0,1.0,-3.194300413131714,0.64838045835495,2.5459201335906982,-0.5653361082077026,0.8815348148345947,0.8815348148345947,0.0,177.87989807128906,151.0,45898.46875,0.0,2828.91748046875,1.0,280.2404479980469,283.3752746582031,293.4152526855469,296.3475341796875,293.1499938964844,293.1499938964844,280.54998779296875,34593.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262544512748718,1.0,0.0,0.0,3.5004403591156006,3.500462770462036,8.175958328138222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6331.86572265625,0.0,1362.9620361328125,1895.4371337890625,0.0,3646.76220703125,0.870711088180542,1.0,0.0,3.0,1.0,0.0
18125940,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.7129837870597839,0.2613531351089477,0.240107923746109,296.8267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.830390989780426,0.4216496646404266,0.404024600982666,296.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.9990000128746032,0.831314206123352,0.5207114815711975,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7390038967132568,0.293721467256546,0.2834840416908264,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.5816235542297363,0.1422727853059768,0.6662129163742065,285.05828857421875,284.95001220703125,297.0687561035156,290.4560241699219,297.00738525390625,296.96929931640625,285.0589294433594,1.0,0.6044013500213623,0.2880564928054809,0.2880564928054809,1.0,1.0,-3.1718084812164307,0.6444322466850281,2.527376174926758,-0.5607793927192688,0.9584434032440186,0.9584434032440186,0.0,174.78402709960938,151.0,44908.4921875,0.0,2766.1982421875,1.0,280.4952392578125,283.4856872558594,293.37603759765625,296.18609619140625,293.1499938964844,293.1499938964844,280.54998779296875,31824.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167402386665344,1.0,0.0,0.0,3.5815229415893555,3.58154559135437,8.559113666706253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6512.44775390625,0.0,1427.6527099609375,1895.4371337890625,0.0,3559.045166015625,0.8880454897880554,1.0,0.0,3.0,1.0,0.0
