time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126000,296.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.7146522402763367,0.0,0.2390071898698806,296.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295715332031,0.832242488861084,0.0,0.4022032618522644,296.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.9990000128746032,0.0,0.5146653652191162,296.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303039550781,0.7405338883399963,0.0,0.2820570170879364,296.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0327453613281,0.5824553370475769,0.0,0.6608580946922302,285.0294189453125,294.1499938964844,297.04998779296875,290.4460754394531,297.0007629394531,296.9701538085937,285.0257873535156,0.0,0.0,0.288769394159317,0.288769394159317,1.0,1.0,-3.148195505142212,0.6401565670967102,2.5080389976501465,-0.5561313033103943,0.0,0.0,0.0,171.0909423828125,60.0,44774.7109375,0.0,2698.829833984375,0.0,280.5411071777344,283.458984375,293.391845703125,296.2391052246094,293.1499938964844,293.1499938964844,278.1499938964844,31684.87890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.673203945159912,3.673227310180664,9.0029192278962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,1526.645751953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.3681042194366455,0.0,0.0007356051937676,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.3681042194366455,0.0,0.0007746297051198,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.3681042194366455,0.0,0.0005721391062252,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.3681042194366455,0.0,0.0007746284245513,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,0.003674472682178,285.18243408203125,294.1499938964844,297.0316772460937,290.4361572265625,296.9844055175781,296.96044921875,283.9539489746094,0.0,0.0,0.2310155034065246,0.2310155034065246,1.0,1.0,-0.0097985155880451,0.0014853695174679,0.0083131464198231,-0.0196375381201505,0.0,0.0,0.0,-0.0545165427029132,60.0,2168.0068359375,0.0,-6.545988981088158e-06,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,2.6040361262857914e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.287559295293228e-11,1.2876082144952504e-11,2.4467615398791884e-17,3.3006181121564277e-10,3.3006145039315976e-10,3.5617534261718356e-16,0.0,0.0,0.0,0.0,0.0,7.768190134274437e-20,1.6002584431662589e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,0.0009469507494941,297.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,0.0007948152488097,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,0.0005870478344149,297.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,0.0011084143770858,297.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,0.0027780253440141,285.174560546875,294.1499938964844,297.0133361816406,290.4256591796875,296.98760986328125,296.9664001464844,283.33599853515625,0.0,0.0,0.1732616275548935,0.1732616275548935,1.0,1.0,-0.0097620077431201,0.0009169979603029,0.0088450098410248,-0.0202885437756776,0.0,0.0,0.0,-0.0545169860124588,60.0,916.0967407226562,0.0,-5.927502115810057e-06,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2021130023798355e-28,6.136625730022535e-28,6.998071929343545e-31,6.974580957074604e-18,6.969629453927861e-18,4.9514651804447764e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,0.0001202643179567,297.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,0.0001430970442015,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,0.0001368827361147,297.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0001299566210946,297.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,0.0005426016286946,285.1682434082031,294.1499938964844,296.9949951171875,290.4146423339844,296.98834228515625,296.9710388183594,283.11053466796875,0.0,0.0,0.1155077517032623,0.1155077517032623,1.0,1.0,-0.0015664813108742,0.0001673821534495,0.0013990991283208,-0.0182650778442621,0.0,0.0,0.0,-0.0113234966993331,60.0,390.8840026855469,0.0,-1.766004373848773e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4542213034269724e-39,-1.9499908910158424e-39,-4.409059501136248e-40,5.201434476355614e-21,4.230687540426702e-21,9.70747137877304e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,9.571983537171036e-05,297.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,0.0001013118016999,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,7.5802810897585e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,0.0001009011539281,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,0.0004763207107316,285.16583251953125,294.1499938964844,296.9766540527344,290.40313720703125,296.9883117675781,296.9730834960937,283.0377502441406,0.0,0.0,0.0577538758516311,0.0577538758516311,1.0,1.0,-0.0012645189417526,4.518559762800578e-06,0.0012600003974512,-0.0183762162923812,0.0,0.0,0.0,-0.0097872884944081,60.0,160.5075225830078,0.0,-1.1087864493219969e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2229864679470813e-44,4.06376554654197e-44,2.1019476964872256e-44,7.354563800404837e-21,3.80006086782329e-21,3.554503336478331e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,9.49537061387673e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,0.0001000028205453,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,7.38838643883355e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,9.9993274488952e-05,297.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,0.000474268454127,285.16339111328125,294.1499938964844,296.9583435058594,290.3911437988281,296.98809814453125,296.9722595214844,283.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012648133561015,1.1876367445040614e-08,0.0012648014817386,-0.0184182189404964,0.0,0.0,0.0,-0.0097964080050587,60.0,68.04658508300781,0.0,-1.090717915985806e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.525849963927268e-21,3.765803150442664e-21,3.760047217381388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,9.494732512393966e-05,298.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,9.99848562059924e-05,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,7.384926720988005e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,9.99842886812985e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,0.000474276341265,285.1607971191406,294.1499938964844,296.94000244140625,290.3786926269531,296.9876403808594,296.96893310546875,283.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012647226685658,7.501419041489044e-09,0.0012647151015698,-0.0184535477310419,0.0,0.0,0.0,-0.0098020164296031,60.0,32.90950012207031,0.0,-1.0905615255296652e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529844503115818e-21,3.765003434811387e-21,3.764841068304431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,9.495636913925408e-05,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,9.999405301641671e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,7.385545177385211e-05,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,9.999374742619692e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,0.0004743226745631,285.15802001953125,294.1499938964844,296.9216613769531,290.36578369140625,296.9870300292969,296.9634704589844,283.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012648423435166,7.51318829372849e-09,0.0012648347765207,-0.0184843558818101,0.0,0.0,0.0,-0.0098079480230808,60.0,19.925561904907227,0.0,-1.09076786714013e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764980412694729e-21,3.764977989314028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,9.496449638390914e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,0.0001000026095425,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,7.386176730506122e-05,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,0.0001000023039523,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,0.0004743633035104,285.1550598144531,294.1499938964844,296.9033203125,290.3524475097656,296.9861755371094,296.9561767578125,283.12030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649500276893,7.523210499016386e-09,0.0012649424606934,-0.0185105800628662,0.0,0.0,0.0,-0.0098130274564027,60.0,15.265854835510254,0.0,-1.0909536030112577e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.529959209802324e-21,3.7649800087979455e-21,3.764978797107595e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,9.497122664470226e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,0.0001000096890493,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,7.38669914426282e-05,298.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,0.000100009390735,298.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0004743969475384,285.1519775390625,294.1499938964844,296.885009765625,290.33868408203125,296.9851379394531,296.947265625,283.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012650389689952,7.531482104639053e-09,0.0012650315184146,-0.0185322295874357,0.0,0.0,0.0,-0.0098172202706336,60.0,13.574834823608398,0.0,-1.0911070802421818e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529959209802324e-21,3.764979604901162e-21,3.764979604901162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,9.497655992163344e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,0.0001000152988126,299.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,7.387113146251068e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,0.0001000150077743,298.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,0.000474423635751,285.14874267578125,294.1499938964844,296.8666687011719,290.3245544433594,296.9839172363281,296.93701171875,283.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012651094002649,7.538009327845431e-09,0.001265101833269,-0.018549308180809,0.0,0.0,0.0,-0.0098205301910638,60.0,13.020670890808104,0.0,-1.091228583049997e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529959209802324e-21,3.764979604901162e-21,3.764979604901162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,9.498049621470273e-05,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,0.0001000194461084,299.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,7.387419464066625e-05,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,0.0001000191477942,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,0.0004744433099403,285.1453552246094,294.1499938964844,296.84832763671875,290.31005859375,296.98248291015625,296.92559814453125,283.23101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012651612050831,7.542792168635515e-09,0.0012651536380872,-0.018561827018857,0.0,0.0,0.0,-0.0098229572176933,60.0,12.889307022094728,0.0,-1.0913178982718821e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,9.498303552391008e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,0.0001000221163849,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,7.387616642517969e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,0.0001000218253466,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,0.0004744560283143,285.141845703125,294.1499938964844,296.8299865722656,290.2951965332031,296.9808654785156,296.9131774902344,283.2662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012651944998651,7.545834179722988e-09,0.0012651869328692,-0.0185697861015796,0.0,0.0,0.0,-0.009824501350522,60.0,12.899231910705566,0.0,-1.0913752390706577e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,9.49841778492555e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,0.0001000233169179,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,7.387705409200862e-05,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,0.0001000230331555,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,0.0004744617908727,285.1382141113281,294.1499938964844,296.8116760253906,290.280029296875,296.97906494140625,296.8999328613281,283.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012652091681957,7.547134472929429e-09,0.0012652016011998,-0.0185731872916221,0.0,0.0,0.0,-0.0098251635208725,60.0,12.948570251464844,0.0,-1.0914004633377773e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,9.498393046669662e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,0.0001000230549834,299.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,7.387685764115304e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0001000227639451,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,0.0004744605685118,285.13446044921875,294.1499938964844,296.7933349609375,290.2645263671875,296.9770812988281,296.88592529296875,283.3338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012652052100747,7.546693048254838e-09,0.0012651976430788,-0.0185720305889844,0.0,0.0,0.0,-0.0098249437287449,60.0,12.99820041656494,0.0,-1.0913937131817877e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,9.49822861002758e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,0.0001000213160295,299.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,7.387557707261294e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,0.0001000210322672,298.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,0.0004744523612316,285.1305847167969,294.1499938964844,296.7749938964844,290.24871826171875,296.97491455078125,296.8713073730469,283.3661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012651826255023,7.544508129342375e-09,0.0012651750585064,-0.0185663122683763,0.0,0.0,0.0,-0.0098238410428166,60.0,13.036871910095217,0.0,-1.091354775439868e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,9.497923747403549e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,0.0001000181073322,299.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,7.387320511043072e-05,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,0.0001000178235699,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0004744371690321,285.1265869140625,294.1499938964844,296.75665283203125,290.232666015625,296.9725646972656,296.8561706542969,283.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012651414144784,7.540576163478363e-09,0.0012651338474825,-0.018556023016572,0.0,0.0,0.0,-0.0098218536004424,60.0,15.22711944580078,0.0,-1.091283721166292e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,9.49747918639332e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,0.0001000134216155,299.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,7.386974175460637e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,0.0001000131451291,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,0.0004744149919133,285.1225280761719,294.1499938964844,296.73834228515625,290.2163391113281,296.97003173828125,296.840576171875,283.4281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001265081577003,7.53489626248438e-09,0.0012650741264224,-0.0185411591082811,0.0,0.0,0.0,-0.0098189814016222,60.0,17.184268951416016,0.0,-1.0911804793067861e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,9.49689419940114e-05,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,0.0001000072588794,299.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,7.386518700513989e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,0.000100006982393,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,0.0004743857716675,285.11834716796875,294.1499938964844,296.7200012207031,290.19976806640625,296.96734619140625,296.8246154785156,283.4577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001265003113076,7.52746398546833e-09,0.0012649955460801,-0.0185217056423425,0.0,0.0,0.0,-0.0098152207210659,60.0,17.873544692993164,0.0,-1.0910449788070765e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,9.496168786427006e-05,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,9.999961912399158e-05,299.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,7.385954086203128e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,9.999933536164464e-05,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,0.0004743495665024,285.11407470703125,294.1499938964844,296.70166015625,290.1830139160156,296.9644470214844,296.808349609375,283.48663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264905789867,7.518275779716532e-09,0.0012648982228711,-0.0184976588934659,0.0,0.0,0.0,-0.0098105706274509,60.0,17.99883270263672,0.0,-1.0908771486128901e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,9.495302219875156e-05,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,9.999048779718578e-05,299.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,7.385279604932293e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,9.999021131079644e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,0.0004743062891066,285.1097412109375,294.1499938964844,296.6833190917969,290.166015625,296.9613952636719,296.7917785644531,283.5146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012647897237911,7.507328980693728e-09,0.0012647822732105,-0.0184690114110708,0.0,0.0,0.0,-0.0098050301894545,60.0,17.90568733215332,0.0,-1.0906769887242262e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,9.494294499745592e-05,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,9.99798794509843e-05,299.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,7.384495984297246e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,9.997960296459496e-05,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,0.0004742559976875,285.1053161621094,294.1499938964844,296.6650085449219,290.1488647460937,296.9581604003906,296.7749938964844,283.5419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646549148485,7.494621812043079e-09,0.0012646474642679,-0.0184357557445764,0.0,0.0,0.0,-0.0097985984757542,60.0,17.72227668762207,0.0,-1.090444428086812e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,9.493145626038312e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,9.996777953347193e-05,299.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,7.383602496702224e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,9.996750304708256e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,0.0004741986340377,285.100830078125,294.1499938964844,296.64666748046875,290.13153076171875,296.95477294921875,296.7580261230469,283.5683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264501363039,7.480155161943003e-09,0.001264493796043,-0.018397893756628,0.0,0.0,0.0,-0.00979127548635,60.0,17.503541946411133,0.0,-1.0901795377549209e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,9.49185632634908e-05,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,9.995419532060625e-05,299.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,7.382599142147228e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,9.995392611017452e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,0.0004741342563647,285.09625244140625,294.1499938964844,296.6283264160156,290.11407470703125,296.9512023925781,296.74090576171875,283.5941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012643289519473,7.46393080675034e-09,0.0012643215013667,-0.0183554328978061,0.0,0.0,0.0,-0.0097830612212419,60.0,17.273752212524414,0.0,-1.0898823887828257e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,9.490426600677893e-05,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,9.993914136430249e-05,299.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,7.38148664822802e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,9.993887215387076e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,0.0004740628646686,285.09161376953125,294.1499938964844,296.6099853515625,290.0964660644531,296.9474792480469,296.7236633300781,283.6191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012641379144042,7.4459531873571905e-09,0.0012641304638236,-0.0183083843439817,0.0,0.0,0.0,-0.0097739603370428,60.0,17.042552947998047,0.0,-1.0895529811705273e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,9.488857176620512e-05,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,9.992261038860306e-05,299.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,7.38026574254036e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.992234117817134e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,0.0004739844589494,285.0869445800781,294.1499938964844,296.5916748046875,290.0787658691406,296.9435729980469,296.706298828125,283.6435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012639281339943,7.4262302973693295e-09,0.001263920799829,-0.0182567685842514,0.0,0.0,0.0,-0.0097639746963977,60.0,16.81418800354004,0.0,-1.0891915280808464e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.487148054176942e-05,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,9.99046169454232e-05,299.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,7.378936425084248e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,9.990434773499146e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,0.0004738991556223,285.0821838378906,294.1499938964844,296.5733337402344,290.0610046386719,296.93951416015625,296.6888427734375,283.6672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012636999599635,7.404774571284633e-09,0.0012636926257982,-0.0182006154209375,0.0,0.0,0.0,-0.0097531117498874,60.0,16.590404510498047,0.0,-1.088798242676603e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,9.485302143730225e-05,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,9.988516831072047e-05,299.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,7.377500151051208e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.988490637624636e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0004738069546874,285.077392578125,294.1499938964844,296.55499267578125,290.0431213378906,296.935302734375,296.6713256835937,283.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012634535087272,7.381600664047028e-09,0.0012634460581466,-0.0181399676948785,0.0,0.0,0.0,-0.0097413789480924,60.0,16.371845245361328,0.0,-1.0883734802291657e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.48332017287612e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,9.986429358832538e-05,299.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,7.375958375632763e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.986403165385128e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,0.00047370797256,285.07257080078125,294.1499938964844,296.5366516113281,290.02520751953125,296.9309387207031,296.6537475585937,283.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631887802854,7.356729003760165e-09,0.0012631814461201,-0.0180748756974935,0.0,0.0,0.0,-0.0097287856042385,60.0,16.15862464904785,0.0,-1.087917596009902e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,9.481203596806154e-05,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,9.984200733015314e-05,299.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,7.374311826424673e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.984174539567904e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,0.0004736022674478,285.06768798828125,294.1499938964844,296.5183410644531,290.0072631835937,296.9263916015625,296.6361389160156,283.7344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012629063567146,7.330181350795328e-09,0.0012628990225493,-0.0180053990334272,0.0,0.0,0.0,-0.009715343825519,60.0,15.950791358947754,0.0,-1.0874310163444536e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.478948777541518e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,9.981825860450044e-05,299.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,7.372557593043894e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.981799667002632e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,0.0004734896356239,285.062744140625,294.1499938964844,296.5,289.98931884765625,296.9217224121094,296.6184997558594,283.7556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012626053066924,7.301903970358126e-09,0.0012625980889424,-0.0179313924163579,0.0,0.0,0.0,-0.0097010256722569,60.0,15.748184204101562,0.0,-1.0869126754187165e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,9.476539707975462e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,9.97928873402998e-05,299.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,7.370684033958241e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,9.979263268178328e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,0.0004733693494927,285.05780029296875,294.1499938964844,296.4816589355469,289.9713439941406,296.9169006347656,296.6008605957031,283.7762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622838839888,7.2717085686235805e-09,0.0012622766662389,-0.0178523678332567,0.0,0.0,0.0,-0.0096857361495494,60.0,15.550735473632812,0.0,-1.086359304736107e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.473962563788518e-05,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.976574801839888e-05,299.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,7.368679507635534e-05,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,9.976549335988238e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,0.0004732406232506,285.05279541015625,294.1499938964844,296.4633483886719,289.95343017578125,296.9118957519531,296.5831604003906,283.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012619399931281,7.239410404480395e-09,0.0012619327753782,-0.0177678372710943,0.0,0.0,0.0,-0.0096693811938166,60.0,15.358229637145996,0.0,-1.0857674936914918e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.47120424825698e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,9.973669511964545e-05,299.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,7.36653310013935e-05,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,9.973644046112896e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0004731028457172,285.0477905273437,294.1499938964844,296.44500732421875,289.9355163574219,296.9067687988281,296.56549072265625,283.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615718878805,7.204843832653296e-09,0.0012615647865459,-0.0176773723214864,0.0,0.0,0.0,-0.0096518779173493,60.0,15.170587539672852,0.0,-1.0851341869511089e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,9.468251664657146e-05,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.970560495276004e-05,299.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,7.364236807916313e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.970535029424354e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,0.0004729554057121,285.0427551269531,294.1499938964844,296.4266662597656,289.9176940917969,296.9014892578125,296.5478210449219,283.8349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611780548468,7.167864080059871e-09,0.0012611709535121,-0.0175805892795324,0.0,0.0,0.0,-0.0096331527456641,60.0,14.987591743469238,0.0,-1.0844567555068353e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.465096809435636e-05,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.967237565433608e-05,299.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,7.36178262741305e-05,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,9.967212099581956e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,0.0004727978084702,285.0376892089844,294.1499938964844,296.4083251953125,289.8999328613281,296.89605712890625,296.5301513671875,283.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607572134584,7.1283499103458325e-09,0.0012607501121237,-0.0174771733582019,0.0,0.0,0.0,-0.0096131432801485,60.0,14.809171676635742,0.0,-1.0837330677304636e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,9.461730223847552e-05,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.963692718883976e-05,299.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,7.359164010267705e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,9.963667253032328e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,0.0004726296756416,285.0325927734375,294.1499938964844,296.3900146484375,289.8822326660156,296.8905029296875,296.51251220703125,283.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012603081995621,7.086200515260543e-09,0.0012603012146428,-0.017366861924529,0.0,0.0,0.0,-0.0095917992293834,60.0,14.63516330718994,0.0,-1.0829612762108809e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,9.458146814722568e-05,298.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677490234375,0.0,0.0,9.9599186796695e-05,299.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,7.356376590905711e-05,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,9.959893941413613e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616760253906,0.0,0.0,0.0004724507161881,285.0274963378906,294.1499938964844,296.3716735839844,289.8646850585937,296.8847961425781,296.4949035644531,283.88916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259830314666,7.041342175995169e-09,0.0012598233297467,-0.0172494575381279,0.0,0.0,0.0,-0.009569083340466,60.0,14.465442657470703,0.0,-1.082140101971163e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
