time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128280,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,9.454342944081871e-05,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,9.95591253740713e-05,299.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.0,0.0,7.353417458944023e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,9.955887799151242e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,0.0004722606972791,285.0223999023437,294.1499938964844,296.35333251953125,289.8472595214844,296.8789367675781,296.477294921875,283.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012593230931088,6.993724710468996e-09,0.0012593161081895,-0.0171248316764831,0.0,0.0,0.0,-0.0095449704676866,60.0,14.29986572265625,0.0,-1.0812687634143005e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,9.45031497394666e-05,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614929199219,0.0,0.0,9.951671381713822e-05,299.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,7.350285159191117e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609436035156,0.0,0.0,9.951646643457934e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,0.0004720595607068,285.01727294921875,294.1499938964844,296.3349914550781,289.8299865722656,296.8729553222656,296.4597473144531,283.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587859528139,6.9433214733294335e-09,0.0012587790843099,-0.0169929154217243,0.0,0.0,0.0,-0.0095194457098841,60.0,14.138371467590332,0.0,-1.0803466921061045e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,9.446064359508456e-05,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,9.947194484993815e-05,299.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0573425292969,0.0,0.0,7.34697823645547e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577697753906,0.0,0.0,9.947170474333689e-05,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,0.0004718472482636,285.0121459960937,294.1499938964844,296.3166809082031,289.8128662109375,296.8668518066406,296.4422302246094,283.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012582192430272,6.890131576398062e-09,0.0012582123745232,-0.0168537031859159,0.0,0.0,0.0,-0.0094925099983811,60.0,13.980805397033691,0.0,-1.0793740301551225e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,9.441592555958778e-05,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,9.942484757630154e-05,299.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,7.343499601120129e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,9.942460746970028e-05,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,0.0004716238763649,285.0069885253906,294.1499938964844,296.29833984375,289.7959289550781,296.860595703125,296.4247436523437,283.95513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012576229637488,6.8341750036893245e-09,0.0012576160952448,-0.0167072489857673,0.0,0.0,0.0,-0.0094641735777258,60.0,13.827131271362305,0.0,-1.0783511328327225e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,9.436901746084914e-05,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,9.937545837601648e-05,299.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,7.339851435972378e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,9.93752182694152e-05,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,0.0004713895905297,285.0018615722656,294.1499938964844,296.2799987792969,289.7792053222656,296.8542175292969,296.4073181152344,283.9706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125699758064,6.775495720034996e-09,0.0012569908285513,-0.0165536683052778,0.0,0.0,0.0,-0.0094344578683376,60.0,13.677194595336914,0.0,-1.077278994898734e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,9.431998478248715e-05,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,9.93238209048286e-05,299.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,7.336037378991023e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,9.932358079822734e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,0.0004711446817964,284.9967346191406,294.1499938964844,296.2616577148437,289.7626953125,296.8476867675781,296.38995361328125,283.9857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012563439086079,6.714159006548925e-09,0.0012563371565192,-0.016393132507801,0.0,0.0,0.0,-0.009403396397829,60.0,13.530977249145508,0.0,-1.0761587532215344e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445251464844,0.0,0.0,9.426889300812036e-05,298.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,9.927001519827172e-05,299.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.0,0.0,7.332063250942156e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450134277344,0.0,0.0,9.926977509167044e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397644042969,0.0,0.0,0.0004708894703071,284.9916076660156,294.1499938964844,296.24334716796875,289.7464294433594,296.8410339355469,296.37261962890625,284.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556627625599,6.650248796091773e-09,0.0012556560104712,-0.0162258576601743,0.0,0.0,0.0,-0.009371031075716,60.0,13.38833236694336,0.0,-1.07499211310369e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412902832031,0.0,0.0,9.421581489732488e-05,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423583984375,0.0,0.0,9.921412129187956e-05,299.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,7.327934872591868e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04180908203125,0.0,0.0,9.921388846123592e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365600585937,0.0,0.0,0.0004706243926193,284.9864501953125,294.1499938964844,296.2250061035156,289.7304077148437,296.8342590332031,296.3553466796875,284.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549551902338,6.5838676732710155e-09,0.0012549485545605,-0.0160521157085895,0.0,0.0,0.0,-0.0093374140560626,60.0,13.249258041381836,0.0,-1.0737809930105868e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380859375,0.0,0.0,9.416085958946496e-05,298.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,9.915624832501636e-05,299.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381774902344,0.0,0.0,7.323660247493535e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386047363281,0.0,0.0,9.91560154943727e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03338623046875,0.0,0.0,0.0004703498852904,284.9813537597656,294.1499938964844,296.2066650390625,289.71466064453125,296.8273620605469,296.338134765625,284.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012542225886136,6.515136430351731e-09,0.0012542160693556,-0.0158722195774316,0.0,0.0,0.0,-0.0093026077374815,60.0,13.113648414611816,0.0,-1.0725276666789797e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03485107421875,0.0,0.0,9.410412894794716e-05,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.035888671875,0.0,0.0,9.909650543704628e-05,299.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0349426269531,0.0,0.0,7.319248106796294e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353698730469,0.0,0.0,9.909627260640264e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301818847656,0.0,0.0,0.0004700665303971,284.9762268066406,294.1499938964844,296.1883239746094,289.6991882324219,296.8203430175781,296.3210144042969,284.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253466354683,6.444189182275295e-09,0.0012534599518403,-0.0156865231692791,0.0,0.0,0.0,-0.0092666782438755,60.0,12.981444358825684,0.0,-1.0712346920627169e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,9.404573938809337e-05,298.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326538085937,0.0,0.0,9.903501631924884e-05,299.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317077636719,0.0,0.0,7.314706454053521e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.0,0.0,9.903478348860516e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269775390625,0.0,0.0,0.0004697748809121,284.9711303710937,294.1499938964844,296.1700134277344,289.6840515136719,296.8132019042969,296.3039245605469,284.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012526880018413,6.371174698927007e-09,0.0012526817154139,-0.0154954129830002,0.0,0.0,0.0,-0.0092297019436955,60.0,12.852548599243164,0.0,-1.0699047692241949e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02838134765625,0.0,0.0,9.398582915309817e-05,298.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294189453125,0.0,0.0,9.897191921481864e-05,299.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284729003906,0.0,0.0,7.310046203201637e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289001464844,0.0,0.0,9.89716936601326e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237731933594,0.0,0.0,0.0004694756062235,284.9660339355469,294.1499938964844,296.15167236328125,289.6692199707031,296.80596923828125,296.28692626953125,284.0687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012518893927335,6.2962532965116225e-09,0.0012518831063061,-0.0152993109077215,0.0,0.0,0.0,-0.0091917598620057,60.0,12.726985931396484,0.0,-1.068540953497177e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,9.392452193424106e-05,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0261535644531,0.0,0.0,9.890735964290798e-05,299.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252380371094,0.0,0.0,7.305277540581301e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.025634765625,0.0,0.0,9.890713408822194e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.0,0.0,0.0004691694048233,284.9609375,294.1499938964844,296.1333312988281,289.6547546386719,296.798583984375,296.2699584960937,284.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012510722735896,6.2195981698209835e-09,0.0012510659871622,-0.015098669566214,0.0,0.0,0.0,-0.009152939543128,60.0,12.604625701904297,0.0,-1.067146442323974e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219116210937,0.0,0.0,9.386196325067432e-05,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229187011719,0.0,0.0,9.884148312266916e-05,299.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.0,0.0,7.300411380128935e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223999023437,0.0,0.0,9.884125756798312e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0004688569460995,284.9559020996094,294.1499938964844,296.114990234375,289.640625,296.79107666015625,296.2530822753906,284.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012502383906394,6.141380737290092e-09,0.0012502322206273,-0.0148939359933137,0.0,0.0,0.0,-0.0091133285313844,60.0,12.485506057739258,0.0,-1.0657244331468981e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186767578125,0.0,0.0,9.379831317346544e-05,298.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196533203125,0.0,0.0,9.87744570011273e-05,299.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,7.295460818568245e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191345214844,0.0,0.0,9.877423144644126e-05,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141296386719,0.0,0.0,0.0004685390158556,284.9508361816406,294.1499938964844,296.0966796875,289.6268920898437,296.7834777832031,296.2362976074219,284.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012493900721892,6.061798618617331e-09,0.0012493840185925,-0.0146856289356946,0.0,0.0,0.0,-0.0090730255469679,60.0,12.369499206542969,0.0,-1.0642785497338993e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,9.37337099458091e-05,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01641845703125,0.0,0.0,9.870642679743467e-05,299.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155029296875,0.0,0.0,7.29043604223989e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158996582031,0.0,0.0,9.870620124274863e-05,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,0.0004682163416873,284.9458312988281,294.1499938964844,296.0783386230469,289.6135559082031,296.7757568359375,296.2195739746094,284.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485289480537,5.9810281172190124e-09,0.0012485230108723,-0.0144742084667086,0.0,0.0,0.0,-0.0090321209281682,60.0,12.25665283203125,0.0,-1.0628119895272905e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121765136719,0.0,0.0,9.366832819068804e-05,298.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131530761719,0.0,0.0,9.863756713457406e-05,299.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122375488281,0.0,0.0,7.285350147867575e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,9.863734885584564e-05,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,0.0004678897385019,284.9408264160156,294.1499938964844,296.0599975585937,289.6006164550781,296.7679138183594,296.2029113769531,284.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012476574629545,5.899279731380602e-09,0.0012476515257731,-0.014260227791965,0.0,0.0,0.0,-0.0089907208457589,60.0,12.146843910217283,0.0,-1.0613288026206646e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089416503906,0.0,0.0,9.360230615129694e-05,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099182128906,0.0,0.0,9.856803808361292e-05,299.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,7.280214776983485e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,9.85678198048845e-05,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044860839844,0.0,0.0,0.000467559962999,284.9358215332031,294.1499938964844,296.0416564941406,289.5881042480469,296.75994873046875,296.18634033203125,284.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012467774795368,5.816737758124191e-09,0.0012467716587707,-0.0140441674739122,0.0,0.0,0.0,-0.0089489193633198,60.0,12.040128707885742,0.0,-1.0598321864563333e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057067871094,0.0,0.0,9.353581117466092e-05,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,9.849802154349165e-05,299.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057678222656,0.0,0.0,7.275043026311323e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00616455078125,0.0,0.0,9.84978032647632e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00128173828125,0.0,0.0,0.0004672278300859,284.9308776855469,294.1499938964844,296.0233459472656,289.5760498046875,296.7518920898437,296.1698303222656,284.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012458912096917,5.733610031199987e-09,0.0012458855053409,-0.0138265723362565,0.0,0.0,0.0,-0.0089068207889795,60.0,11.936429977416992,0.0,-1.0583259779650689e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00244140625,0.0,0.0,9.346900333184748e-05,298.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00341796875,0.0,0.0,9.842766303336248e-05,299.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025329589844,0.0,0.0,7.269846537383273e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029296875,0.0,0.0,9.842745203059168e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,0.0004668941546697,284.9259338378906,294.1499938964844,296.0050048828125,289.564453125,296.7437438964844,296.15338134765625,284.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012450007488951,5.650091949860325e-09,0.0012449951609596,-0.0136079527437686,0.0,0.0,0.0,-0.0088645247742533,60.0,11.835721015930176,0.0,-1.0568138009148242e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992370605469,0.0,0.0,9.340204996988176e-05,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00018310546875,0.0,0.0,9.835715900408104e-05,299.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992980957031,0.0,0.0,7.264639134518802e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99969482421875,0.0,0.0,9.835694072535262e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.994873046875,0.0,0.0,0.0004665597225539,284.9210205078125,294.1499938964844,295.9866638183594,289.5533447265625,296.7354431152344,296.13702392578125,284.1732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012441084254533,5.566389571498576e-09,0.0012441028375178,-0.013388848863542,0.0,0.0,0.0,-0.0088221346959471,60.0,11.73792552947998,0.0,-1.0552993501278253e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960021972656,0.0,0.0,9.333508205600084e-05,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969482421875,0.0,0.0,9.828664042288436e-05,299.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960632324219,0.0,0.0,7.259430276462808e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964599609375,0.0,0.0,9.828642214415596e-05,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916687011719,0.0,0.0,0.0004662252322304,284.9161376953125,294.1499938964844,295.96832275390625,289.542724609375,296.7270812988281,296.1207580566406,284.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432158691808,5.482672094103691e-09,0.0012432103976607,-0.0131697040051221,0.0,0.0,0.0,-0.0087797380983829,60.0,11.6431245803833,0.0,-1.0537856809378354e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,9.326793951913714e-05,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99371337890625,0.0,0.0,9.821593266678974e-05,299.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99285888671875,0.0,0.0,7.254207594087347e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99322509765625,0.0,0.0,9.821572166401892e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98846435546875,0.0,0.0,0.0004658898687921,284.9112854003906,294.1499938964844,295.95001220703125,289.5326232910156,296.7185974121094,296.10455322265625,284.19366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012423209846019,5.3987352366391406e-09,0.0012423155130818,-0.0129499826580286,0.0,0.0,0.0,-0.0087372288107872,60.0,11.554699897766112,0.0,-1.0522691695769026e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98956298828125,0.0,0.0,9.319816308561713e-05,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905090332031,0.0,0.0,9.814244549488647e-05,299.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896240234375,0.0,0.0,7.248779729707167e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900207519531,0.0,0.0,9.814223449211568e-05,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,0.0004655413213185,284.90643310546875,294.1499938964844,295.9316711425781,289.5229797363281,296.71002197265625,296.0884094238281,284.2035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012413909425958,5.311505901772762e-09,0.0012413857039064,-0.0127216400578618,0.0,0.0,0.0,-0.0086930533871054,60.0,11.481317520141602,0.0,-1.050694180548817e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9863586425781,0.0,0.0,9.312170732300729e-05,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,9.806192974792792e-05,299.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864196777344,0.0,0.0,7.242833089549094e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98681640625,0.0,0.0,9.806171874515712e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.0,0.0,0.0004651594208553,284.9016418457031,294.1499938964844,295.913330078125,289.5137023925781,296.7013244628906,296.0724182128906,284.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012403720756992,5.215940568348287e-09,0.0012403668370097,-0.0124714756384491,0.0,0.0,0.0,-0.0086446553468704,60.0,11.40783977508545,0.0,-1.0489700486004949e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.983154296875,0.0,0.0,9.303949627792464e-05,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98406982421875,0.0,0.0,9.797536040423438e-05,299.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98321533203125,0.0,0.0,7.23643897799775e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836120605469,0.0,0.0,9.797515667742118e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789123535156,0.0,0.0,0.0004647487949114,284.8968811035156,294.1499938964844,295.8949890136719,289.5047607421875,296.6925354003906,296.0565185546875,284.2227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392766075208,5.113197865114216e-09,0.0012392714852467,-0.0122025189921259,0.0,0.0,0.0,-0.0085926232859492,60.0,11.33638858795166,0.0,-1.0471179479054626e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799499511719,0.0,0.0,9.295291965827346e-05,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808654785156,0.0,0.0,9.788418537937103e-05,299.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800109863281,0.0,0.0,7.229705079225823e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,9.788398165255784e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757385253906,0.0,0.0,0.0004643163410946,284.89215087890625,294.1499938964844,295.8766784667969,289.4961853027344,296.68365478515625,296.040771484375,284.2320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012381228152662,5.004993308688199e-09,0.0012381178094074,-0.0119192618876695,0.0,0.0,0.0,-0.0085378242656588,60.0,11.266473770141602,0.0,-1.0451690712898198e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767761230469,0.0,0.0,9.286218119086698e-05,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776916503906,0.0,0.0,9.778863022802398e-05,299.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768371582031,0.0,0.0,7.222647400340065e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772033691406,0.0,0.0,9.778842650121078e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725952148437,0.0,0.0,0.0004638630780391,284.8874206542969,294.1499938964844,295.8583374023437,289.4879455566406,296.6746826171875,296.02520751953125,284.2411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012369136093184,4.891595128952986e-09,0.0012369087198749,-0.0116224056109786,0.0,0.0,0.0,-0.0084803942590951,60.0,11.198018074035645,0.0,-1.043128534661264e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736022949219,0.0,0.0,9.276879427488892e-05,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745178222656,0.0,0.0,9.769028838491069e-05,299.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736633300781,0.0,0.0,7.215383811853826e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740295410156,0.0,0.0,9.769008465809748e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9694519042969,0.0,0.0,0.0004633966309484,284.8827514648437,294.1499938964844,295.8399963378906,289.48004150390625,296.6656188964844,296.00982666015625,284.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012356692459434,4.7748938136749075e-09,0.0012356644729152,-0.0113169001415371,0.0,0.0,0.0,-0.0084212915971875,60.0,11.130988121032717,0.0,-1.041030657233933e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704284667969,0.0,0.0,9.267345012631269e-05,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713439941406,0.0,0.0,9.758988744579256e-05,299.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704895019531,0.0,0.0,7.20796815585345e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97088623046875,0.0,0.0,9.758969099493696e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96630859375,0.0,0.0,0.0004629204049706,284.8781433105469,294.1499938964844,295.8216552734375,289.47247314453125,296.65643310546875,295.99462890625,284.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012343988055363,4.655753560456333e-09,0.0012343941489234,-0.0110050057992339,0.0,0.0,0.0,-0.0083609540015459,60.0,11.06541919708252,0.0,-1.0388910709480117e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96728515625,0.0,0.0,9.257705096388236e-05,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682006835937,0.0,0.0,9.748837328515948e-05,299.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96734619140625,0.0,0.0,7.200470281532034e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677124023437,0.0,0.0,9.748817683430389e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96319580078125,0.0,0.0,0.0004624388820957,284.87353515625,294.1499938964844,295.8033447265625,289.4652099609375,296.6471862792969,295.9796142578125,284.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331141624599,4.535291697749244e-09,0.0012331096222624,-0.0106896487995982,0.0,0.0,0.0,-0.0082999467849731,60.0,11.00131607055664,0.0,-1.0367299552171973e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9641418457031,0.0,0.0,9.248025889974087e-05,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9650573730469,0.0,0.0,9.738644439494236e-05,299.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642028808594,0.0,0.0,7.192941120592877e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645690917969,0.0,0.0,9.738624066812918e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600830078125,0.0,0.0,0.0004619553801603,284.86895751953125,294.1499938964844,295.7850036621094,289.4582824707031,296.6378479003906,295.96484375,284.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012318243971094,4.414336007840802e-09,0.0012318199733272,-0.0103729953989386,0.0,0.0,0.0,-0.0082386899739503,60.0,10.938788414001465,0.0,-1.034562302493214e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610290527344,0.0,0.0,9.238402708433568e-05,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9619140625,0.0,0.0,9.728510485729204e-05,299.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610900878906,0.0,0.0,7.185456342995167e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9614562988281,0.0,0.0,9.728490840643644e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569702148437,0.0,0.0,0.0004614747012965,284.86444091796875,294.1499938964844,295.76666259765625,289.4516296386719,296.62841796875,295.95025634765625,284.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012305419659242,4.294085531597602e-09,0.0012305377749726,-0.0100581850856542,0.0,0.0,0.0,-0.0081777889281511,60.0,10.877795219421388,0.0,-1.0324094290581345e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.0,0.0,9.228870476363228e-05,299.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95880126953125,0.0,0.0,9.718472574604677e-05,299.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579772949219,0.0,0.0,7.178042142186314e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583435058594,0.0,0.0,9.718452929519116e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.0,0.0,0.000460998591734,284.8599548339844,294.1499938964844,295.7483215332031,289.4452819824219,296.618896484375,295.9358825683594,284.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229271874763,4.174975920534507e-09,0.0012292676838114,-0.0097463596612215,0.0,0.0,0.0,-0.0081174671649932,60.0,10.818442344665527,0.0,-1.0302792219363257e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548034667969,0.0,0.0,9.219517232850194e-05,299.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,9.708622383186594e-05,299.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548645019531,0.0,0.0,7.170766912167892e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552307128906,0.0,0.0,9.708602738101035e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.0,0.0,0.0004605313588399,284.8554992675781,294.1499938964844,295.7300109863281,289.439208984375,296.6092834472656,295.92169189453125,284.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012280254159122,4.058090752323551e-09,0.001228021341376,-0.0094403540715575,0.0,0.0,0.0,-0.0080582704395055,60.0,10.760666847229004,0.0,-1.0281909368359265e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,9.210367716150358e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526062011719,0.0,0.0,9.698987560113892e-05,299.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.0,0.0,7.16365102562122e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,9.698968642624096e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.0,0.0,0.0004600743704941,284.85107421875,294.1499938964844,295.711669921875,289.43341064453125,296.5995788574219,295.9077453613281,284.3078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268061982467,3.9437622056937024e-09,0.0012268022401258,-0.0091410409659147,0.0,0.0,0.0,-0.0080003701150417,60.0,10.704584121704102,0.0,-1.0261504002073708e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.0,0.0,9.201471402775496e-05,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94952392578125,0.0,0.0,9.68961903708987e-05,299.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.0,0.0,7.15673086233437e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.0,0.0,9.689600119600073e-05,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.0,0.0,0.0004596299841068,284.8467102050781,294.1499938964844,295.6933288574219,289.42791748046875,296.5898132324219,295.8939819335937,284.31549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012256206246092,3.832587580632207e-09,0.0012256167829036,-0.0088499812409281,0.0,0.0,0.0,-0.0079440660774707,60.0,10.6500825881958,0.0,-1.0241681280831473e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.0,0.0,9.192847210215405e-05,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.0,0.0,9.680537914391608e-05,299.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.0,0.0,7.150023157009855e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.0,0.0,9.68051899690181e-05,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.0,0.0,0.0004591992183122,284.8423767089844,294.1499938964844,295.67498779296875,289.42266845703125,296.5799560546875,295.8804016113281,284.322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012244714889675,3.7248211182117075e-09,0.0012244677636772,-0.0085678407922387,0.0,0.0,0.0,-0.0078894877806305,60.0,10.59728717803955,0.0,-1.0222483837196705e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.0,0.0,9.184510417981072e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.0,0.0,9.671758016338572e-05,299.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425964355469,0.0,0.0,7.143538823584095e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.0,0.0,9.671739098848776e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386291503906,0.0,0.0,0.0004587827716022,284.83807373046875,294.1499938964844,295.6566772460937,289.41766357421875,296.57000732421875,295.8670349121094,284.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223360421136,3.6206324605103646e-09,0.001223356812261,-0.0082950666546821,0.0,0.0,0.0,-0.0078367218375206,60.0,10.54610824584961,0.0,-1.020394151396431e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
