time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130620,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93951416015625,0.0,0.0,9.17646029847674e-05,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403686523437,0.0,0.0,9.663280798122288e-05,299.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.0,0.0,7.137277134461328e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93994140625,0.0,0.0,9.66326188063249e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356384277344,0.0,0.0,0.0004583807021845,284.83380126953125,294.1499938964844,295.6383361816406,289.4129333496094,296.5599670410156,295.8538513183594,284.3376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012222876539453,3.5200342640706594e-09,0.0012222841614857,-0.0080316914245486,0.0,0.0,0.0,-0.0077857747673988,60.0,10.496525764465332,0.0,-1.0186054311134285e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364929199219,0.0,0.0,9.168686665361749e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373474121094,0.0,0.0,9.655094618210568e-05,299.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365539550781,0.0,0.0,7.131230813683942e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369201660156,0.0,0.0,9.655076428316534e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326477050781,0.0,0.0,0.0004579923988785,284.82958984375,294.1499938964844,295.6199951171875,289.4084167480469,296.54986572265625,295.8408203125,284.3447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212516739964,3.422887084880699e-09,0.0012212482979521,-0.0077773490920662,0.0,0.0,0.0,-0.0077365753240883,60.0,10.448434829711914,0.0,-1.0168795228082673e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335021972656,0.0,0.0,9.161170601146296e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9343566894531,0.0,0.0,9.64717983151786e-05,299.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335632324219,0.0,0.0,7.125385309336707e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339294433594,0.0,0.0,9.647160914028063e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296875,0.0,0.0,0.0004576169594656,284.8254089355469,294.1499938964844,295.6016540527344,289.4041442871094,296.5396728515625,295.8279724121094,284.3517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012202500365674,3.328953335213214e-09,0.0012202466605231,-0.0075314184650778,0.0,0.0,0.0,-0.0076890029013156,60.0,10.401949882507324,0.0,-1.0152121632245328e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305114746094,0.0,0.0,9.153876453638075e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313659667969,0.0,0.0,9.639497875468804e-05,299.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,7.119711517589167e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309387207031,0.0,0.0,9.63947968557477e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267272949219,0.0,0.0,0.0004572526086121,284.8212585449219,294.1499938964844,295.5833435058594,289.40008544921875,296.5293884277344,295.8153076171875,284.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192778522148,3.2377887038137483e-09,0.0012192745925858,-0.0072927367873489,0.0,0.0,0.0,-0.0076428330503404,60.0,10.356844902038574,0.0,-1.0135952521750369e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92755126953125,0.0,0.0,9.146769298240542e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283752441406,0.0,0.0,9.632013825466856e-05,299.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,7.11418324499391e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9279479980469,0.0,0.0,9.63199563557282e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237670898437,0.0,0.0,0.000456897629192,284.8171691894531,294.1499938964844,295.56500244140625,289.3962707519531,296.51904296875,295.80279541015625,284.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012183306971564,3.148965754817823e-09,0.0012183275539427,-0.0070601846091449,0.0,0.0,0.0,-0.0075978497043251,60.0,10.313230514526367,0.0,-1.0120210447439605e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245910644531,0.0,0.0,9.139795292867348e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9254455566406,0.0,0.0,9.6246694738511e-05,299.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9246520996094,0.0,0.0,7.108759018592536e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9250183105469,0.0,0.0,9.624651283957064e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208374023437,0.0,0.0,0.0004565492563415,284.8131103515625,294.1499938964844,295.5466613769531,289.39263916015625,296.50860595703125,295.7904968261719,284.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001217401237227,3.0618041435559462e-09,0.0012173982104286,-0.0068319803103804,0.0,0.0,0.0,-0.0075537073425948,60.0,10.270859718322754,0.0,-1.0104776038133425e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216613769531,0.0,0.0,9.132910054177046e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224853515625,0.0,0.0,9.617419709684329e-05,299.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217224121094,0.0,0.0,7.103403913788497e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92205810546875,0.0,0.0,9.617401519790292e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179382324219,0.0,0.0,0.0004562053654808,284.80908203125,294.1499938964844,295.5283203125,289.38922119140625,296.49810791015625,295.7783508300781,284.37860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012164836516603,2.975757862344608e-09,0.0012164807412773,-0.0066066957078874,0.0,0.0,0.0,-0.0075101293623447,60.0,10.22983169555664,0.0,-1.008954981784882e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91876220703125,0.0,0.0,9.126051736529917e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195861816406,0.0,0.0,9.610197594156487e-05,299.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188232421875,0.0,0.0,7.098069181665778e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9191589355469,0.0,0.0,9.610179404262452e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150390625,0.0,0.0,0.0004558628133963,284.8051147460937,294.1499938964844,295.510009765625,289.3860168457031,296.4875183105469,295.76641845703125,284.3850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012155696749687,2.8900457582636822e-09,0.0012155668810009,-0.0063822851516306,0.0,0.0,0.0,-0.0074667213484644,60.0,10.189891815185549,0.0,-1.0074393941295057e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158630371094,0.0,0.0,9.11917450139299e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166564941406,0.0,0.0,9.60295510594733e-05,299.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159240722656,0.0,0.0,7.09271989762783e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.916259765625,0.0,0.0,9.602936916053296e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0004555192717816,284.8011779785156,294.1499938964844,295.4916687011719,289.3829650878906,296.47686767578125,295.75469970703125,284.3913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012146531371399,2.804092069652597e-09,0.0012146503431722,-0.0061572408303618,0.0,0.0,0.0,-0.0074231904000043,60.0,10.151129722595217,0.0,-1.0059207511403657e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129638671875,0.0,0.0,9.112222323892638e-05,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137878417969,0.0,0.0,9.595633309800178e-05,299.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130249023437,0.0,0.0,7.08731240592897e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9133605957031,0.0,0.0,9.595615847501904e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093017578125,0.0,0.0,0.0004551720048766,284.7972717285156,294.1499938964844,295.47332763671875,289.380126953125,296.46612548828125,295.74322509765625,284.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137265875935,2.717203129165568e-09,0.0012137239100411,-0.0059297471307218,0.0,0.0,0.0,-0.0073791863396763,60.0,10.113368034362791,0.0,-1.0043866893738597e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100952148437,0.0,0.0,9.105153003474696e-05,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109191894531,0.0,0.0,9.588189277565108e-05,299.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91015625,0.0,0.0,7.081813964759931e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104919433594,0.0,0.0,9.588171815266831e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064636230469,0.0,0.0,0.0004548189172055,284.7934265136719,294.1499938964844,295.4549865722656,289.37744140625,296.455322265625,295.7320251464844,284.4037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012127845548093,2.6288597965162808e-09,0.0012127818772569,-0.0056984443217515,0.0,0.0,0.0,-0.0073344456031918,60.0,10.076531410217283,0.0,-1.00282811388297e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072570800781,0.0,0.0,9.097933798329905e-05,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080505371094,0.0,0.0,9.580586629454046e-05,299.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073181152344,0.0,0.0,7.076199108269066e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076538085937,0.0,0.0,9.580569167155772e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90362548828125,0.0,0.0,0.0004544583207461,284.7895812988281,294.1499938964844,295.4366760253906,289.3749389648437,296.4444274902344,295.7210693359375,284.40985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012118224985897,2.5386408530891913e-09,0.0012118199374526,-0.0054622301831841,0.0,0.0,0.0,-0.0072887544520199,60.0,10.040484428405762,0.0,-1.001237706077518e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044189453125,0.0,0.0,9.090542152989656e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052124023437,0.0,0.0,9.572802809998392e-05,299.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90447998046875,0.0,0.0,7.070449646562338e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048156738281,0.0,0.0,9.57278534770012e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008178710937,0.0,0.0,0.000454089109553,284.78582763671875,294.1499938964844,295.4183349609375,289.3725891113281,296.4334716796875,295.7104797363281,284.41583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012108375085517,2.446271629708008e-09,0.00121083506383,-0.0052203852683305,0.0,0.0,0.0,-0.0072419745847582,60.0,10.005305290222168,0.0,-9.996106342669009e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.901611328125,0.0,0.0,9.08297224668786e-05,299.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90240478515625,0.0,0.0,9.564830543240532e-05,299.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.90167236328125,0.0,0.0,7.06456194166094e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020080566406,0.0,0.0,9.56481380853802e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8980407714844,0.0,0.0,0.0004537109634838,284.7820739746094,294.1499938964844,295.3999938964844,289.370361328125,296.4224548339844,295.7001953125,284.4217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098286533728,2.351669969868908e-09,0.0012098263250663,-0.0049726935103535,0.0,0.0,0.0,-0.007194064091891,60.0,9.970799446105955,0.0,-9.979456194741942e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988037109375,0.0,0.0,9.075230627786368e-05,299.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89959716796875,0.0,0.0,9.5566785603296e-05,299.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988647460937,0.0,0.0,7.058540359139442e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992004394531,0.0,0.0,9.556661825627089e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.895263671875,0.0,0.0,0.0004533242899924,284.7784118652344,294.1499938964844,295.38165283203125,289.3683166503906,296.4113464355469,295.6903686523437,284.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087970972061,2.254934239331874e-09,0.0012087947688996,-0.0047194138169288,0.0,0.0,0.0,-0.0071450727991759,60.0,9.937058448791504,0.0,-9.962444380562377e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.89605712890625,0.0,0.0,9.067344217328356e-05,299.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968200683594,0.0,0.0,9.548373054713012e-05,299.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961181640625,0.0,0.0,7.052405999274924e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964233398437,0.0,0.0,9.548356320010498e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8925170898437,0.0,0.0,0.0004529303405433,284.7747497558594,294.1499938964844,295.36334228515625,289.3663635253906,296.40020751953125,295.680908203125,284.4332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077460996806,2.1563837382387874e-09,0.0012077438877895,-0.0044613825157284,0.0,0.0,0.0,-0.0070951622910797,60.0,9.903924942016602,0.0,-9.945129164634636e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932800292969,0.0,0.0,9.059345757123084e-05,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940734863281,0.0,0.0,9.539951133774592e-05,299.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8933410644531,0.0,0.0,7.046185055514798e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8936767578125,0.0,0.0,9.53993439907208e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897705078125,0.0,0.0,0.0004525308322627,284.7711486816406,294.1499938964844,295.3450012207031,289.3645935058594,296.3889465332031,295.67205810546875,284.4389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012066803174093,2.0564456804095244e-09,0.0012066782219335,-0.004199715796858,0.0,0.0,0.0,-0.0070445486344397,60.0,9.871596336364746,0.0,-9.927584443403249e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905639648437,0.0,0.0,9.051306551555172e-05,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8913269042969,0.0,0.0,9.53148482949473e-05,299.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.890625,0.0,0.0,7.039932097541168e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89093017578125,0.0,0.0,9.531468094792216e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870544433594,0.0,0.0,0.0004521292867138,284.767578125,294.1499938964844,295.32666015625,289.3629150390625,296.3776550292969,295.66363525390625,284.4444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056090636178,1.9559913688738102e-09,0.0012056070845574,-0.0039366972632706,0.0,0.0,0.0,-0.0069936737418174,60.0,9.839818000793455,0.0,-9.909964404641869e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878479003906,0.0,0.0,9.04326225281693e-05,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8886108398437,0.0,0.0,9.523013432044536e-05,299.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879089355469,0.0,0.0,7.033675501588732e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8882141113281,0.0,0.0,9.522996697342025e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843688964844,0.0,0.0,0.0004517274501267,284.7640686035156,294.1499938964844,295.3083190917969,289.361328125,296.3663024902344,295.6557922363281,284.4499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012045369949191,1.8554733305364834e-09,0.001204535132274,-0.003673511557281,0.0,0.0,0.0,-0.0069427667185664,60.0,9.808767318725586,-0.0,-9.89234933967964e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851318359375,0.0,0.0,9.035308903548868e-05,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858947753906,0.0,0.0,9.51463807723485e-05,299.53125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851928710937,0.0,0.0,7.027488754829392e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855285644531,0.0,0.0,9.514621342532335e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816833496094,0.0,0.0,0.000451330182841,284.7605895996094,294.1499938964844,295.2900085449219,289.3598937988281,296.3548583984375,295.6485900878906,284.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012034771498292,1.756093603866304e-09,0.0012034754035994,-0.0034133051522076,0.0,0.0,0.0,-0.0068924357183277,60.0,9.778440475463867,-0.0,-9.874948858623612e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824768066406,0.0,0.0,9.027483611134812e-05,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832397460937,0.0,0.0,9.506398055236788e-05,299.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8825378417969,0.0,0.0,7.021402416285127e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8828430175781,0.0,0.0,9.506381320534274e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8790283203125,0.0,0.0,0.000450939318398,284.7571716308594,294.1499938964844,295.27166748046875,289.3585205078125,296.3433532714844,295.64190673828125,284.46075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012024344177916,1.658316040042962e-09,0.0012024327879771,-0.0031572929583489,0.0,0.0,0.0,-0.0068429163657128,60.0,9.748762130737305,-0.0,-9.857843963345658e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798217773437,0.0,0.0,9.019883145811036e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88055419921875,0.0,0.0,9.498393774265423e-05,299.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798828125,0.0,0.0,7.015491428319365e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88018798828125,0.0,0.0,9.498377767158672e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764038085937,0.0,0.0,0.0004505596880335,284.7537536621094,294.1499938964844,295.2533264160156,289.3572692871094,296.3318176269531,295.63580322265625,284.466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012014216044917,1.5633455641150815e-09,0.0012014200910925,-0.0029086300637573,0.0,0.0,0.0,-0.0067948186770081,60.0,9.71975326538086,-0.0,-9.841244263952833e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771667480469,0.0,0.0,9.012597729451954e-05,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779296875,0.0,0.0,9.490722004557028e-05,299.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772277832031,0.0,0.0,7.009824184933677e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775329589844,0.0,0.0,9.490705997450276e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.873779296875,0.0,0.0,0.0004501957446336,284.7504272460937,294.1499938964844,295.2349853515625,289.3560791015625,296.3201904296875,295.6304931640625,284.4712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012004507007077,1.4723061658727943e-09,0.0012004491873085,-0.0026702592149376,0.0,0.0,0.0,-0.0067487121559679,60.0,9.69172477722168,-0.0,-9.825345159697465e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87457275390625,0.0,0.0,9.005918400362134e-05,298.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753356933594,0.0,0.0,9.483687608735636e-05,299.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746337890625,0.0,0.0,7.00462915119715e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749389648437,0.0,0.0,9.483671601628885e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8712158203125,0.0,0.0,0.0004498621274251,284.74713134765625,294.1499938964844,295.2166748046875,289.35498046875,296.30859375,295.62567138671875,284.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902768164873,1.379538483448072e-09,0.0011902754195034,-0.0024365475401282,0.0,0.0,0.0,-0.0066555626690387,60.0,9.639366149902344,-0.0,-9.810779744157117e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735046386719,0.0,0.0,9.004652383737266e-05,298.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742370605469,0.0,0.0,9.482354653300716e-05,299.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87359619140625,0.0,0.0,7.003644714131951e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87384033203125,0.0,0.0,9.482338646193966e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701171875,0.0,0.0,0.0004497989139053,284.7447814941406,294.1499938964844,295.1983337402344,289.3539428710937,296.2982482910156,295.6211853027344,284.4815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431418195366,1.21647569795158e-09,0.0010431405389681,-0.0021549898665398,0.0,0.0,0.0,-0.0058421362191438,60.0,9.09904670715332,-0.0,-9.80801573291501e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730163574219,0.0,0.0,9.005062747746706e-05,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.873779296875,0.0,0.0,9.482786845183e-05,299.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731689453125,0.0,0.0,7.003963401075453e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87335205078125,0.0,0.0,9.482770838076247e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.0,0.0,0.000449819403002,284.7434997558594,294.1499938964844,295.17999267578125,289.3529968261719,296.289306640625,295.61700439453125,284.48651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008605506154708,1.0386128623807167e-09,0.0008605495677329,-0.0018699784995988,0.0,0.0,0.0,-0.0048437966033816,60.0,8.24429702758789,-0.0,-9.808904621877448e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726806640625,0.0,0.0,3.4289514587726444e-05,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734436035156,0.0,0.0,3.610859494074248e-05,299.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728942871094,0.0,0.0,2.666972068254836e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729858398437,0.0,0.0,3.610853309510276e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692932128906,0.0,0.0,0.0001712824159767,284.7423400878906,294.1499938964844,295.1616516113281,289.3520812988281,296.2807006835937,295.6134033203125,284.491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008901847177185,9.828133862299635e-10,0.0008901837281882,-0.0016936473548412,0.0,0.0,0.0,-0.0049377446994185,60.0,7.70518684387207,-0.0,-1.4222288235998803e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736267089844,0.0,0.0,3.8393292925320566e-05,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.0,0.0,4.043008084408939e-05,299.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739318847656,0.0,0.0,2.9861557777621783e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738708496094,0.0,0.0,4.043001172249205e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,0.0001917815388878,284.7415771484375,294.1499938964844,295.1433410644531,289.3512268066406,296.2730407714844,295.6102294921875,284.496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000718641327694,8.219115943397524e-10,0.0007186405127868,-0.0014421778032556,0.0,0.0,0.0,-0.0040048118680715,60.0,7.1350274085998535,-0.0,-1.7830245724326232e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792724609375,0.0,0.0,4.218394315103069e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800354003906,0.0,0.0,4.442182762431912e-05,299.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798522949219,0.0,0.0,3.280985401943326e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794250488281,0.0,0.0,4.442175122676417e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757629394531,0.0,0.0,0.0002107165491906,284.74591064453125,294.1499938964844,295.125,289.35040283203125,296.2598876953125,295.6018371582031,284.5010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005614091060124,6.74511280163159e-10,0.0005614084657281,-0.0012118925806134,0.0,0.0,0.0,-0.0031497683376073,60.0,6.360538482666016,-0.0,-2.152488498552429e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8828430175781,0.0,0.0,3.5327924706507474e-05,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836364746094,0.0,0.0,3.720209133462049e-05,299.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835754394531,0.0,0.0,2.747737380559556e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829345703125,0.0,0.0,3.720202948898077e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792724609375,0.0,0.0,0.0001764694752637,284.7463073730469,294.1499938964844,295.1066589355469,289.3496398925781,296.2533569335937,295.5995178222656,284.5058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004795342683792,5.742690212251489e-10,0.0004795336863026,-0.0010302290320396,0.0,0.0,0.0,-0.0026891862507909,60.0,5.563243389129639,-0.0,-1.5096722094654073e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,2.991623659909237e-05,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869323730469,0.0,0.0,3.150331031065434e-05,299.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88702392578125,0.0,0.0,2.326826870557852e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861694335937,0.0,0.0,3.150325937895104e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88250732421875,0.0,0.0,0.0001494370953878,284.74859619140625,294.1499938964844,295.0883483886719,289.3489074707031,296.2470703125,295.59820556640625,284.5104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004012457211501,4.814607601488774e-10,0.000401245226385,-0.0008645231719128,0.0,0.0,0.0,-0.0022507675457745,60.0,4.890266418457031,-0.0,-1.0825807805758814e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890075683594,0.0,0.0,2.4861879865056835e-05,298.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88983154296875,0.0,0.0,2.618081634864211e-05,299.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900146484375,0.0,0.0,1.933708699652925e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88897705078125,0.0,0.0,2.6180772692896422e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88531494140625,0.0,0.0,0.0001241896534338,284.7514343261719,294.1499938964844,295.07000732421875,289.3481750488281,296.2410583496094,295.59771728515625,284.5150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003321638796478,3.9882441793537277e-10,0.0003321634721942,-0.0007163527188822,0.0,0.0,0.0,-0.0018634225707501,60.0,4.299689292907715,-0.0,-7.476773866699205e-09,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912048339844,0.0,0.0,2.0392582882777788e-05,298.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920288085937,0.0,0.0,2.1474421373568475e-05,299.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8923034667969,0.0,0.0,1.5860954590607435e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89111328125,0.0,0.0,2.1474384993780404e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8874816894531,0.0,0.0,0.000101864694443,284.7543029785156,294.1499938964844,295.0516662597656,289.34747314453125,296.2359619140625,295.5978698730469,284.5195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002707741514313,3.2544875128159845e-10,0.0002707738312892,-0.0005848364671692,0.0,0.0,0.0,-0.0015192469581961,60.0,3.778929948806762,-0.0,-5.030264205174717e-09,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8927001953125,0.0,0.0,1.6107022020150907e-05,298.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935241699219,0.0,0.0,1.6961508663371205e-05,299.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89385986328125,0.0,0.0,1.2527729268185794e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926086425781,0.0,0.0,1.6961481378530152e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8889465332031,0.0,0.0,8.045753929764032e-05,284.7568359375,294.1499938964844,295.0333251953125,289.3467712402344,296.23175048828125,295.5981750488281,284.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002187826466979,2.619749972510021e-10,0.0002187823847634,-0.0004699543933384,0.0,0.0,0.0,-0.0012268922291696,60.0,3.3189918994903564,-0.0,-3.138172610661627e-09,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.894287109375,0.0,0.0,1.2921638699481264e-05,298.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951110839844,0.0,0.0,1.3607139408122748e-05,299.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955078125,0.0,0.0,1.005020021693781e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941650390625,0.0,0.0,1.3607117580249906e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905029296875,0.0,0.0,6.454596586991102e-05,284.7601318359375,294.1499938964844,295.0150146484375,289.3460693359375,296.231201171875,295.597900390625,284.5283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001704186579445,2.050609959614036e-10,0.0001704184542177,-0.0003686904965434,0.0,0.0,0.0,-0.0009563277708366,60.0,2.920315980911255,-0.0,-2.019675093833939e-09,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89508056640625,0.0,0.0,9.659915122028906e-06,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959045410156,0.0,0.0,1.017237900668988e-05,299.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963317871094,0.0,0.0,7.51329480408458e-06,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949279785156,0.0,0.0,1.0172362635785248e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89129638671875,0.0,0.0,4.825305222766474e-05,284.7616882324219,294.1499938964844,294.9966735839844,289.3453674316406,296.2291259765625,295.59832763671875,284.5326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001320566079812,1.5796181029870127e-10,0.0001320564479101,-0.0002832279133144,0.0,0.0,0.0,-0.0007404404459521,60.0,2.5322208404541016,-0.0,-1.128737436850713e-09,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955993652344,0.0,0.0,7.287989774340531e-06,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964233398437,0.0,0.0,7.674621883779764e-06,299.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968811035156,0.0,0.0,5.668457106366986e-06,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954467773437,0.0,0.0,7.67460915085394e-06,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89178466796875,0.0,0.0,3.6404850106919184e-05,284.76251220703125,294.1499938964844,294.97833251953125,289.3446350097656,296.2279357910156,295.5985107421875,284.53680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.800602856557816e-05,1.1754780482320368e-10,9.800591215025634e-05,-0.0002110293280566,0.0,0.0,0.0,-0.0005497256061062,60.0,2.207371711730957,-0.0,-6.424831777707141e-10,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959045410156,0.0,0.0,5.335894456948154e-06,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.896728515625,0.0,0.0,5.6189669521700125e-06,299.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8971862792969,0.0,0.0,4.150155291426927e-06,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.895751953125,0.0,0.0,5.618957857222995e-06,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89208984375,0.0,0.0,2.665377542143688e-05,284.76318359375,294.1499938964844,294.9599914550781,289.34393310546875,296.22735595703125,295.59869384765625,284.5409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.928540096851066e-05,8.358896214089029e-11,6.928531365701929e-05,-0.0001504715182818,0.0,0.0,0.0,-0.0003889477229677,60.0,1.914766907691956,-0.0,-3.4439812113262747e-10,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89599609375,0.0,0.0,3.5337523058842635e-06,298.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968200683594,0.0,0.0,3.721219854924129e-06,299.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89727783203125,0.0,0.0,2.748484121184447e-06,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958435058594,0.0,0.0,3.7212137158348928e-06,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921813964844,0.0,0.0,1.7651742382440716e-05,284.76336669921875,294.1499938964844,294.9416809082031,289.3431701660156,296.2269897460937,295.5987854003906,284.544921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.7069614083739e-05,5.654416518341421e-11,4.706955587607808e-05,-0.0001015860834741,0.0,0.0,0.0,-0.000264076370513,60.0,1.6742758750915527,-0.0,-1.5104922868047763e-10,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
