time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132960,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89605712890625,0.0,0.0,2.1854505121154943e-06,298.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968505859375,0.0,0.0,2.3013899408397265e-06,299.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973388671875,0.0,0.0,1.699801032373216e-06,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958740234375,0.0,0.0,2.30138630286092e-06,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922119140625,0.0,0.0,1.091672766051488e-05,284.76348876953125,294.1499938964844,294.92333984375,289.3423767089844,296.2268371582031,295.5988464355469,284.5488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-2.9110329705872573e-05,3.4969863810241364e-11,2.9110295145073906e-05,-6.282613321673125e-05,0.0,0.0,0.0,-0.0001633187348488,60.0,1.4689658880233765,-0.0,-5.7773442280195646e-11,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960266113281,0.0,0.0,1.1817641052402903e-06,298.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968505859375,0.0,0.0,1.244457394022902e-06,299.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973083496094,0.0,0.0,9.191531944452436e-07,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958740234375,0.0,0.0,1.244455347659823e-06,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922119140625,0.0,0.0,5.903129022044595e-06,284.7634582519531,294.1499938964844,294.9049987792969,289.341552734375,296.2268371582031,295.5988464355469,284.552734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.574133239046205e-05,1.8909818155776748e-11,1.5741314200568013e-05,-3.3972974051721394e-05,0.0,0.0,0.0,-8.831413288135082e-05,60.0,1.293663501739502,-0.0,-1.689304252039392e-11,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89599609375,0.0,0.0,4.992332947040268e-07,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968200683594,0.0,0.0,5.257178941064922e-07,299.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89727783203125,0.0,0.0,3.882939552113385e-07,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958435058594,0.0,0.0,5.257170414552093e-07,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921813964844,0.0,0.0,2.493761940058903e-06,284.7633972167969,294.1499938964844,294.8866577148437,289.3406982421875,296.2268371582031,295.5988464355469,284.5564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.649981514783576e-06,7.988523904878253e-12,6.64997332933126e-06,-1.4351952813740354e-05,0.0,0.0,0.0,-3.730860771611333e-05,60.0,1.1490525007247925,-0.0,-3.0147642195166306e-12,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89599609375,0.0,0.0,1.2962168227659276e-07,298.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968200683594,0.0,0.0,1.364981869755866e-07,299.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89727783203125,0.0,0.0,1.0081723189614425e-07,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958435058594,0.0,0.0,1.3649797381276585e-07,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921813964844,0.0,0.0,6.474841711678891e-07,284.7633972167969,294.1499938964844,294.86834716796875,289.3397827148437,296.2268371582031,295.5988464355469,284.5601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7267993825953454e-06,2.0743528422739743e-12,1.7267973362322664e-06,-3.726670001924504e-06,0.0,0.0,0.0,-9.687893907539546e-06,60.0,1.043777346611023,-0.0,-2.032361908974045e-13,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89599609375,0.0,0.0,-1.571411445411286e-08,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968200683594,0.0,0.0,-1.6547758718843397e-08,299.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89727783203125,0.0,0.0,-1.2222133527473034e-08,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958435058594,0.0,0.0,-1.6547730297133967e-08,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921813964844,0.0,0.0,-7.849489236377849e-08,284.7633972167969,294.1499938964844,294.8500061035156,289.3388061523437,296.2268371582031,295.5988464355469,284.56378173828125,0.0,0.0,0.0,0.0,1.0,1.0,2.0928032995470858e-07,-2.5139609903350457e-13,-2.092800741593237e-07,4.516872991189303e-07,0.0,0.0,0.0,1.1741358321160078e-06,60.0,0.9604077935218812,-0.0,-2.9869375981655174e-15,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89599609375,0.0,0.0,-7.674781491752436e-13,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968200683594,0.0,0.0,-8.08193301778809e-13,299.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89727783203125,0.0,0.0,-5.969296237862136e-13,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958435058594,0.0,0.0,-8.08192000736202e-13,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921813964844,0.0,0.0,-3.833694646460106e-12,284.7633972167969,294.1499938964844,294.8320617675781,289.3382568359375,296.2268371582031,295.5988464355469,284.5672607421875,0.0,0.0,0.0,0.0,1.0,1.0,6.372952512934127e-12,8.128989256869934e-18,-6.372960752870638e-12,1.4914186205472468e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.902819037437439,-0.0,-7.124882044290353e-24,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89599609375,0.0,0.0,0.0,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968200683594,0.0,0.0,0.0,299.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89727783203125,0.0,0.0,0.0,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958435058594,0.0,0.0,0.0,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921813964844,0.0,0.0,0.0,284.7633972167969,294.1499938964844,294.8148498535156,289.3385925292969,296.2268371582031,295.5988464355469,284.5706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-9.448768156783416e-12,-6.841110815745804e-18,9.44877509567732e-12,-1.4470680730072072e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.856662392616272,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89599609375,0.0,0.0,-5.116520813801262e-13,298.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968200683594,0.0,0.0,-5.387955164491698e-13,299.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89727783203125,0.0,0.0,-3.97953073489124e-13,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958435058594,0.0,0.0,-5.387946490874318e-13,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921813964844,0.0,0.0,-2.5557962864131145e-12,284.7633972167969,294.1499938964844,294.7983703613281,289.33984375,296.2268371582031,295.5988464355469,284.5740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.537906629302255e-12,-1.5438722291455098e-17,1.5379221333933213e-12,2.2173785702538085e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.8181900382041931,-0.0,-3.1660786491777843e-24,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89599609375,0.0,0.0,-2.558260406900631e-13,298.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968200683594,0.0,0.0,-2.693977582245849e-13,299.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89727783203125,0.0,0.0,-1.98976536744562e-13,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958435058594,0.0,0.0,-2.693973245437159e-13,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921813964844,0.0,0.0,-1.2778981432065573e-12,284.7633972167969,294.1499938964844,294.7825927734375,289.3419494628906,296.2268371582031,295.5988464355469,284.5772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.193412977970823e-12,-1.2778989206239845e-17,4.193425554716024e-12,-4.115242868696356e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.7831735014915466,-0.0,-7.916547054206586e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89599609375,0.0,0.0,-2.558260406900631e-13,298.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968200683594,0.0,0.0,-2.693977582245849e-13,299.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89727783203125,0.0,0.0,-1.98976536744562e-13,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958435058594,0.0,0.0,-2.693973245437159e-13,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921813964844,0.0,0.0,-1.2778981432065573e-12,284.7633972167969,294.1499938964844,294.7674865722656,289.3448791503906,296.2268371582031,295.5988464355469,284.5804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4822494360383633e-12,-1.4820308830620654e-17,1.4822642896081262e-12,-1.45973879685235e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.7516393661499023,-0.0,-7.916547054206586e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89599609375,0.0,0.0,2.558260406900631e-13,298.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968200683594,0.0,0.0,2.693977582245849e-13,299.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89727783203125,0.0,0.0,1.98976536744562e-13,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958435058594,0.0,0.0,2.693973245437159e-13,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921813964844,0.0,0.0,1.2778981432065573e-12,284.7633972167969,294.1499938964844,294.7530212402344,289.3486022949219,296.2268371582031,295.5988464355469,284.5834655761719,0.0,0.0,0.0,0.0,1.0,1.0,1.284569022333426e-12,1.5922106789096386e-17,-1.2845849601053616e-12,-4.856818614819296e-13,0.0,0.0,0.0,0.0,60.0,0.7221284508705139,-0.0,-7.916547054206586e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89599609375,0.0,0.0,-2.558260406900631e-13,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968200683594,0.0,0.0,-2.693977582245849e-13,299.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89727783203125,0.0,0.0,-1.98976536744562e-13,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958435058594,0.0,0.0,-2.693973245437159e-13,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921813964844,0.0,0.0,-1.2778981432065573e-12,284.7633972167969,294.1499938964844,294.7391967773437,289.3531188964844,296.2268371582031,295.5988464355469,284.5864562988281,0.0,0.0,0.0,0.0,1.0,1.0,1.1732546358056428e-12,1.4685281521788722e-17,-1.1732692725349714e-12,2.877271337853316e-12,0.0,0.0,0.0,0.0,60.0,0.6942957639694214,-0.0,-7.915165068508252e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89599609375,0.0,0.0,-2.558260406900631e-13,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968200683594,0.0,0.0,-2.693977582245849e-13,299.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89727783203125,0.0,0.0,-1.98976536744562e-13,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958435058594,0.0,0.0,-2.693973245437159e-13,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921813964844,0.0,0.0,-1.2778981432065573e-12,284.7633972167969,294.1499938964844,294.7259826660156,289.3583984375,296.2268371582031,295.5988464355469,284.58935546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.193412977970823e-12,-1.2778989206239845e-17,4.193425554716024e-12,-4.115242868696356e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6676856875419617,-0.0,-7.916547054206586e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89599609375,0.0,0.0,-2.558260406900631e-13,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968200683594,0.0,0.0,-2.693977582245849e-13,299.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89727783203125,0.0,0.0,-1.98976536744562e-13,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958435058594,0.0,0.0,-2.693973245437159e-13,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921813964844,0.0,0.0,-1.2778981432065573e-12,284.7633972167969,294.1499938964844,294.7133178710937,289.3644104003906,296.2268371582031,295.5988464355469,284.5921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4822494360383633e-12,-1.4820308830620654e-17,1.4822642896081262e-12,-1.45973879685235e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6426817178726196,-0.0,-7.915152742556608e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89599609375,0.0,0.0,1.444649733173264e-09,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968200683594,0.0,0.0,1.521289205719256e-09,299.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89727783203125,0.0,0.0,1.1236205299525182e-09,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958435058594,0.0,0.0,1.5212866522062996e-09,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921813964844,0.0,0.0,7.216291120215601e-09,284.7633972167969,294.1499938964844,294.70123291015625,289.3711242675781,296.2268371582031,295.5988464355469,284.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.9244637883275573e-08,2.313450944485193e-14,1.924461479063666e-08,-4.1533759542744526e-08,0.0,0.0,0.0,-1.0797521099448205e-07,60.0,0.6186749935150146,-0.0,-2.5244768127897704e-17,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959655761719,0.0,0.0,2.7786034806354123e-08,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89678955078125,0.0,0.0,2.9260100120609426e-08,299.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89727783203125,0.0,0.0,2.1611437972524072e-08,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89581298828125,0.0,0.0,2.9260052158974762e-08,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89215087890625,0.0,0.0,1.3879635218927433e-07,284.76336669921875,294.1499938964844,294.68963623046875,289.3785095214844,296.2268371582031,295.5988464355469,284.5975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.700308184306778e-07,4.4451353947531923e-13,3.700303636833269e-07,-7.986454306774249e-07,0.0,0.0,0.0,-2.076005330309272e-06,60.0,0.5959237217903137,-0.0,-9.33897954764418e-15,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959045410156,0.0,0.0,1.9569593234791682e-07,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.896728515625,0.0,0.0,2.060777148926718e-07,299.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8971862792969,0.0,0.0,1.5220850002606312e-07,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.895751953125,0.0,0.0,2.0607737383215865e-07,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89208984375,0.0,0.0,9.775371836440172e-07,284.76318359375,294.1499938964844,294.6785583496094,289.3865661621094,296.2268981933594,295.5988464355469,284.6001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.606419684525463e-06,3.1310954263369384e-12,2.6064165012940066e-06,-5.625330231850967e-06,0.0,0.0,0.0,-1.4622914022766054e-05,60.0,0.576174259185791,-0.0,-4.632440806819071e-13,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959045410156,0.0,0.0,6.169621542539971e-07,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.896728515625,0.0,0.0,6.496923106169561e-07,299.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8971862792969,0.0,0.0,4.798611712431011e-07,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.895751953125,0.0,0.0,6.496912305919977e-07,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89208984375,0.0,0.0,3.0818391678621992e-06,284.7632141113281,294.1499938964844,294.66796875,289.395263671875,296.22686767578125,295.5988464355469,284.6026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-8.217357390094548e-06,9.871548890816316e-12,8.217347385652829e-06,-1.7735086657921784e-05,0.0,0.0,0.0,-4.610222822520882e-05,60.0,0.5757603049278259,-0.0,-4.604296544724607e-12,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959045410156,0.0,0.0,1.3925313169238509e-06,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.896728515625,0.0,0.0,1.4664059335700586e-06,299.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.897216796875,0.0,0.0,1.08308381641109e-06,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.895751953125,0.0,0.0,1.4664034324596289e-06,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89208984375,0.0,0.0,6.9559500843752176e-06,284.76324462890625,294.1499938964844,294.6578369140625,289.4045715332031,296.2268371582031,295.598876953125,284.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.85474145837361e-05,2.2281032921456223e-11,1.8547392755863257e-05,-4.002979039796628e-05,0.0,0.0,0.0,-0.0001040573843056,60.0,0.5978261232376099,-0.0,-2.3456120726295104e-11,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959655761719,0.0,0.0,2.5130700578301912e-06,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8967590332031,0.0,0.0,2.646389930305304e-06,299.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8972473144531,0.0,0.0,1.954617118826718e-06,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8957824707031,0.0,0.0,2.6463856102054706e-06,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89215087890625,0.0,0.0,1.2553246961033436e-05,284.7633361816406,294.1499938964844,294.6481018066406,289.4144287109375,296.2267150878906,295.598876953125,284.60748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.347233359818347e-05,4.02102968977136e-11,3.347228994243778e-05,-7.224123692139983e-05,0.0,0.0,0.0,-0.0001877912873169,60.0,0.6449609994888306,-0.0,-7.63933361014324e-11,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89599609375,0.0,0.0,4.027637714898447e-06,298.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968200683594,0.0,0.0,4.241306214680662e-06,299.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973083496094,0.0,0.0,3.1326185307989363e-06,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958435058594,0.0,0.0,4.241299393470399e-06,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921813964844,0.0,0.0,2.011879223573488e-05,284.7634582519531,294.1499938964844,294.6387939453125,289.4248962402344,296.2264709472656,295.59893798828125,284.6098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-5.364555909181945e-05,6.444429712093579e-11,5.364549360820092e-05,-0.0001157797232735,0.0,0.0,0.0,-0.0003009699867106,60.0,0.7206228375434875,-0.0,-1.9622173330624548e-10,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961486816406,0.0,0.0,5.930765382800018e-06,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89697265625,0.0,0.0,6.245395525183994e-06,299.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974609375,0.0,0.0,4.612833890860202e-06,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89599609375,0.0,0.0,6.245385520742275e-06,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.892333984375,0.0,0.0,2.962526195915416e-05,284.7638244628906,294.1499938964844,294.6298522949219,289.43585205078125,296.2259521484375,295.5990600585937,284.6120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-7.899424235802144e-05,9.489560526265706e-11,7.899414777057245e-05,-0.0001704880123725,0.0,0.0,0.0,-0.0004431848064996,60.0,0.8314470052719116,-0.0,-4.2546882683680565e-10,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964233398437,0.0,0.0,8.119665835693013e-06,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8972473144531,0.0,0.0,8.550418897357304e-06,299.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8977355957031,0.0,0.0,6.315318387350999e-06,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8962707519531,0.0,0.0,8.550404345442075e-06,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926086425781,0.0,0.0,4.055922181578353e-05,284.76446533203125,294.1499938964844,294.6212463378906,289.4473571777344,296.2250061035156,295.5992431640625,284.6141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001081494774552,1.2991963060926534e-10,0.000108149346488,-0.0002334116143174,0.0,0.0,0.0,-0.000606755609624,60.0,0.9720340371131896,-0.0,-7.97485077974613e-10,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89703369140625,0.0,0.0,1.061216516973218e-05,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978576660156,0.0,0.0,1.117514602810843e-05,299.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983764648437,0.0,0.0,8.253936357505154e-06,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968505859375,0.0,0.0,1.1175127838214394e-05,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932189941406,0.0,0.0,5.300971679389477e-05,284.7657470703125,294.1499938964844,294.61297607421875,289.4593200683594,296.2232666015625,295.5994873046875,284.6163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001413485733792,1.6980154782242352e-10,0.0001413484133081,-0.0003050627710763,0.0,0.0,0.0,-0.0007930140127427,60.0,1.1549376249313354,-0.0,-1.3622419858805301e-09,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978881835937,0.0,0.0,1.3390886124398094e-05,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8987121582031,0.0,0.0,1.4101280612521803e-05,299.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992614746094,0.0,0.0,1.0415171345812269e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.897705078125,0.0,0.0,1.410125696565956e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89404296875,0.0,0.0,6.688993744319305e-05,284.7674560546875,294.1499938964844,294.60504150390625,289.4717712402344,296.2207946777344,295.5997009277344,284.6183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001783599582267,2.142631072565848e-10,0.000178359739948,-0.0003849417262244,0.0,0.0,0.0,-0.0010006605880334,60.0,1.3616887331008911,-0.0,-2.169026735998613e-09,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992004394531,0.0,0.0,1.659226654737722e-05,298.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000244140625,0.0,0.0,1.74724955286365e-05,299.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006042480469,0.0,0.0,1.2905143194075208e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8989562988281,0.0,0.0,1.7472468243795447e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89532470703125,0.0,0.0,8.288142271339893e-05,284.769775390625,294.1499938964844,294.59735107421875,289.484619140625,296.2172241210937,295.599853515625,284.620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002210009115515,2.6548752085631117e-10,0.000221000649617,-0.0004769706283695,0.0,0.0,0.0,-0.0012398912804201,60.0,1.605488896369934,-0.0,-3.330103526266725e-09,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90093994140625,0.0,0.0,2.0465071429498494e-05,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017944335937,0.0,0.0,2.155075526388828e-05,299.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024353027344,0.0,0.0,1.5917335986159742e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90069580078125,0.0,0.0,2.155072070308961e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970642089844,0.0,0.0,0.0001022267970256,284.7725830078125,294.1499938964844,294.58990478515625,289.4979248046875,296.2125549316406,295.5996398925781,284.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002725847880356,3.274550630649742e-10,0.0002725844678934,-0.0005883005214855,0.0,0.0,0.0,-0.0015292949974536,60.0,1.8922408819198608,-0.0,-5.066088881733321e-09,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,2.5350109353894368e-05,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041442871094,0.0,0.0,2.6694946427596733e-05,299.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049072265625,0.0,0.0,1.971682286239229e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90301513671875,0.0,0.0,2.6694902771851048e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993835449219,0.0,0.0,0.0001266284525627,284.7756652832031,294.1499938964844,294.58270263671875,289.5115661621094,296.2065734863281,295.5987548828125,284.6241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003375625819899,4.055303592931381e-10,0.0003375621745362,-0.0007285840692929,0.0,0.0,0.0,-0.0018938553985208,60.0,2.242486000061035,-0.0,-7.773308219327646e-09,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062805175781,0.0,0.0,3.164876761729829e-05,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071350097656,0.0,0.0,3.332775304443203e-05,299.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90802001953125,0.0,0.0,2.461579788359813e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90594482421875,0.0,0.0,3.332769847474992e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023132324219,0.0,0.0,0.0001580914249643,284.7783508300781,294.1499938964844,294.5757141113281,289.5256042480469,296.19940185546875,295.5965881347656,284.62603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004215103108435,5.06366060193386e-10,0.0004215098160784,-0.0009097350412048,0.0,0.0,0.0,-0.0023648261558264,60.0,2.68300724029541,-0.0,-1.2116015746244102e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098205566406,0.0,0.0,3.9850569010013714e-05,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91070556640625,0.0,0.0,4.196466761641205e-05,299.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.0,0.0,3.099500099779107e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.909423828125,0.0,0.0,4.196459849481471e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057922363281,0.0,0.0,0.000199060930754,284.7794494628906,294.1499938964844,294.56890869140625,289.5399780273437,296.191162109375,295.5921325683594,284.6278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005305339000187,6.37379982126873e-10,0.0005305332597345,-0.001145149115473,0.0,0.0,0.0,-0.0029765192884951,60.0,3.267014503479004,-0.0,-1.9209464241498608e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.912841796875,0.0,0.0,4.48076352768112e-05,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136962890625,0.0,0.0,4.718470518128015e-05,299.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91485595703125,0.0,0.0,3.485050910967402e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.912353515625,0.0,0.0,4.71846287837252e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90875244140625,0.0,0.0,0.0002238223823951,284.7789001464844,294.1499938964844,294.5622253417969,289.5546264648437,296.181884765625,295.5858154296875,284.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007017848547548,8.220899516686582e-10,0.0007017840398475,-0.0014595031971111,0.0,0.0,0.0,-0.0039235823787748,60.0,4.046748161315918,-0.0,-2.4285670363610734e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149169921875,0.0,0.0,9.003527520690113e-05,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158020019531,0.0,0.0,9.481169399805368e-05,299.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170837402344,0.0,0.0,7.002768688835204e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143981933594,0.0,0.0,9.481154120294376e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0004497427726164,284.7808837890625,294.1499938964844,294.5556945800781,289.569580078125,296.16607666015625,295.5762939453125,284.6313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008753833826631,1.0342335876600828e-09,0.0008753823349252,-0.0018436324317008,0.0,0.0,0.0,-0.0049163699150085,60.0,5.037409782409668,-0.0,-9.805534517681737e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141540527344,0.0,0.0,9.00342347449623e-05,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150390625,0.0,0.0,9.481060260441154e-05,299.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163513183594,0.0,0.0,7.002687925705686e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136047363281,0.0,0.0,9.481044980930164e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100341796875,0.0,0.0,0.0004497375921346,284.7786865234375,294.1499938964844,294.5492553710937,289.5848083496094,296.1518859863281,295.56640625,284.6330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695256689563,1.3275155419378844e-09,0.0011695242719724,-0.0023205303587019,0.0,0.0,0.0,-0.0065276967361569,60.0,6.295332431793213,-0.0,-9.805303591292613e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119873046875,0.0,0.0,9.01487292139791e-05,298.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.912841796875,0.0,0.0,9.493116522207856e-05,299.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141845703125,0.0,0.0,7.011592970229685e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,9.493101242696866e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078674316406,0.0,0.0,0.0004503095115069,284.7763977050781,294.1499938964844,294.5429077148437,289.6002502441406,296.1348876953125,295.5540771484375,284.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012007489567622,1.500156665557028e-09,0.001200747443363,-0.0027431796770542,0.0,0.0,0.0,-0.0067628230899572,60.0,7.692791938781738,-0.0,-9.830250036202417e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092712402344,0.0,0.0,9.02900064829737e-05,298.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101257324219,0.0,0.0,9.507993672741576e-05,299.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114685058594,0.0,0.0,7.022580393822864e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087219238281,0.0,0.0,9.507978393230589e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051818847656,0.0,0.0,0.0004510152211878,284.77301025390625,294.1499938964844,294.53662109375,289.61590576171875,296.11785888671875,295.5380859375,284.63641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012026301119476,1.6764946098035691e-09,0.0012026284821331,-0.003204887965694,0.0,0.0,0.0,-0.0068521322682499,60.0,8.441971778869629,-0.0,-9.861077643336102e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9065856933594,0.0,0.0,9.04448825167492e-05,298.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9074401855469,0.0,0.0,9.524302731733768e-05,299.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90875244140625,0.0,0.0,7.034626469248906e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060363769531,0.0,0.0,9.52428745222278e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90252685546875,0.0,0.0,0.0004517888883128,284.7696838378906,294.1499938964844,294.53033447265625,289.6317443847656,296.1009216308594,295.51763916015625,284.6380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012046925257891,1.869812749077937e-09,0.0012046906631439,-0.0037110538687556,0.0,0.0,0.0,-0.006950041744858,60.0,8.772622108459473,-0.0,-9.89492860981045e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039306640625,0.0,0.0,9.06113491510041e-05,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90478515625,0.0,0.0,9.54183269641362e-05,299.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90606689453125,0.0,0.0,7.047574035823345e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033508300781,0.0,0.0,9.541817416902632e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998718261719,0.0,0.0,0.0004526204429566,284.7663879394531,294.1499938964844,294.5240783691406,289.64776611328125,296.08404541015625,295.4932556152344,284.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069093063473,2.077611638284793e-09,0.0012069072108715,-0.0042551313526928,0.0,0.0,0.0,-0.0070552849210798,60.0,8.976191520690918,-0.0,-9.931380162697678e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012756347656,0.0,0.0,9.07940266188234e-05,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021301269531,0.0,0.0,9.561068873154e-05,299.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034118652344,0.0,0.0,7.061781798256561e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007263183594,0.0,0.0,9.561054321238772e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8972473144531,0.0,0.0,0.0004535329353529,284.7631530761719,294.1499938964844,294.5177917480469,289.66387939453125,296.0672607421875,295.46417236328125,284.641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012093419209122,2.3056394571341343e-09,0.0012093395926058,-0.0048521696589887,0.0,0.0,0.0,-0.0071707731112837,60.0,9.10211944580078,-0.0,-9.97145619408002e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8986511230469,0.0,0.0,9.097067959373815e-05,298.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89947509765625,0.0,0.0,9.579671313986182e-05,299.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007873535156,0.0,0.0,7.075521716615185e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8981018066406,0.0,0.0,9.579656034475192e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946533203125,0.0,0.0,0.0004544153634924,284.7599792480469,294.1499938964844,294.511474609375,289.6801147460937,296.0505676269531,295.4314270019531,284.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012116944417357,2.5261495117945287e-09,0.0012116919970139,-0.0054295198060572,0.0,0.0,0.0,-0.0072824549861252,60.0,9.20529079437256,-0.0,-1.0010288065132045e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
