time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135300,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960266113281,0.0,0.0,9.108138328883796e-05,298.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968811035156,0.0,0.0,9.591328853275628e-05,299.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8981628417969,0.0,0.0,7.084131357260048e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955078125,0.0,0.0,9.591313573764636e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920593261719,0.0,0.0,0.0004549683653749,284.7568359375,294.1499938964844,294.50506591796875,289.6964416503906,296.0339660644531,295.3953857421875,284.6446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131690746173,2.664315879030709e-09,0.0012131663970649,-0.005791270174086,0.0,0.0,0.0,-0.0073524345643818,60.0,9.28885269165039,-0.0,-1.0034658259883145e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934631347656,0.0,0.0,9.118473826674744e-05,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.894287109375,0.0,0.0,9.602212958270684e-05,299.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89556884765625,0.0,0.0,7.09217056282796e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929138183594,0.0,0.0,9.602197678759694e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895263671875,0.0,0.0,0.0004554846673272,284.75372314453125,294.1499938964844,294.4985656738281,289.7128295898437,296.0174560546875,295.35797119140625,284.6463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145452201366,2.793306475012968e-09,0.0012145424261689,-0.0061289947479963,0.0,0.0,0.0,-0.0074177645146846,60.0,9.364089965820312,-0.0,-1.0057438259991613e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908996582031,0.0,0.0,9.127555676968768e-05,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8917236328125,0.0,0.0,9.611776476958768e-05,299.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930053710937,0.0,0.0,7.099234062479809e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8903503417969,0.0,0.0,9.611761925043538e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869934082031,0.0,0.0,0.0004559383378364,284.75067138671875,294.1499938964844,294.4919738769531,289.7292175292969,296.00103759765625,295.3197326660156,284.6480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012157546589151,2.906648699507741e-09,0.001215751748532,-0.0064257471822202,0.0,0.0,0.0,-0.0074751698412001,60.0,9.434576988220217,-0.0,-1.0077475565140048e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88836669921875,0.0,0.0,9.134787978837268e-05,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8891906738281,0.0,0.0,9.619391494197772e-05,299.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89044189453125,0.0,0.0,7.104859105311334e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878173828125,0.0,0.0,9.619376942282544e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88446044921875,0.0,0.0,0.0004562996036838,284.7476806640625,294.1499938964844,294.4851989746094,289.7456359863281,295.98468017578125,295.2811279296875,284.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012167175300419,2.9968834081017803e-09,0.0012167145032435,-0.006661997642368,0.0,0.0,0.0,-0.0075208717025816,60.0,9.500568389892578,-0.0,-1.0093442881498049e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858642578125,0.0,0.0,9.139964822679758e-05,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866882324219,0.0,0.0,9.62484336923808e-05,299.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879089355469,0.0,0.0,7.108885620255023e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88531494140625,0.0,0.0,9.62482881732285e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819885253906,0.0,0.0,0.0004565582203213,284.7447204589844,294.1499938964844,294.478271484375,289.76202392578125,295.96844482421875,295.2426452636719,284.65155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012174068251624,3.0614646373550163e-09,0.0012174036819487,-0.0068310820497572,0.0,0.0,0.0,-0.0075535816140472,60.0,9.561744689941406,-0.0,-1.0104879777372845e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88336181640625,0.0,0.0,9.143357601715252e-05,298.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841857910156,0.0,0.0,9.628416592022404e-05,299.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854064941406,0.0,0.0,7.111523882485926e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8828430175781,0.0,0.0,9.628402040107176e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795166015625,0.0,0.0,0.0004567277210298,284.7418212890625,294.1499938964844,294.4711608886719,289.77838134765625,295.9522705078125,295.2047424316406,284.6533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012178584001958,3.1037690195745427e-09,0.0012178552569821,-0.0069418419152498,0.0,0.0,0.0,-0.0075750090181827,60.0,9.61971378326416,-0.0,-1.0112376003235113e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808898925781,0.0,0.0,9.145293006440625e-05,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817138671875,0.0,0.0,9.630453860154375e-05,299.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829345703125,0.0,0.0,7.113029278116301e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88037109375,0.0,0.0,9.630440035834908e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770751953125,0.0,0.0,0.0004568244039546,284.7389831542969,294.1499938964844,294.4638366699219,289.7946472167969,295.93621826171875,295.1680603027344,284.6551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001218115678057,3.12786996303771e-09,0.0012181126512587,-0.0070049418136477,0.0,0.0,0.0,-0.0075872163288295,60.0,9.673666000366213,-0.0,-1.0116649207247977e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,9.146584488917142e-05,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792724609375,0.0,0.0,9.631814464228228e-05,299.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804931640625,0.0,0.0,7.11403408786282e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779296875,0.0,0.0,9.631799912313e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746643066406,0.0,0.0,0.0004568889271467,284.73614501953125,294.1499938964844,294.45623779296875,289.810791015625,295.9202575683594,295.13238525390625,284.656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012182873906567,3.1439377767839e-09,0.001218284247443,-0.0070470096543431,0.0,0.0,0.0,-0.0075953556224703,60.0,9.725275039672852,-0.0,-1.0119499904703845e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87603759765625,0.0,0.0,9.147839591605587e-05,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768615722656,0.0,0.0,9.633135050535202e-05,299.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780517578125,0.0,0.0,7.11500906618312e-05,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755187988281,0.0,0.0,9.633121226215736e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87225341796875,0.0,0.0,0.0004569516167975,284.7333984375,294.1499938964844,294.4483947753906,289.82684326171875,295.90435791015625,295.0980224609375,284.65887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012184539809823,3.159539962993562e-09,0.0012184508377686,-0.0070878588594496,0.0,0.0,0.0,-0.0076032583601772,60.0,9.77427577972412,-0.0,-1.0122268889745101e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736572265625,0.0,0.0,9.15012788027525e-05,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744506835937,0.0,0.0,9.63554484769702e-05,299.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87567138671875,0.0,0.0,7.116788765415549e-05,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731384277344,0.0,0.0,9.635531023377553e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699035644531,0.0,0.0,0.0004570659366436,284.7306823730469,294.1499938964844,294.4402770996094,289.8427429199219,295.8885803222656,295.0646667480469,284.6607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012187582906335,3.1880520445781713e-09,0.0012187551474198,-0.007162507623434,0.0,0.0,0.0,-0.0076176994480192,60.0,9.821906089782717,-0.0,-1.0127326532938241e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713073730469,0.0,0.0,9.153605788014828e-05,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721008300781,0.0,0.0,9.63920756476e-05,299.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.873291015625,0.0,0.0,7.119494694052264e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87078857421875,0.0,0.0,9.639193740440533e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675537109375,0.0,0.0,0.0004572396865114,284.72802734375,294.1499938964844,294.4317932128906,289.8584289550781,295.87286376953125,295.0320129394531,284.6627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192210415378,3.231424239302782e-09,0.0012192178983241,-0.007276062387973,0.0,0.0,0.0,-0.0076396660879254,60.0,9.868749618530272,-0.0,-1.0135020289681053e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86895751953125,0.0,0.0,9.15903801796958e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697509765625,0.0,0.0,9.64492792263627e-05,299.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709411621094,0.0,0.0,7.123719115043059e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.0,0.0,9.644914098316804e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.865234375,0.0,0.0,0.0004575110506266,284.72540283203125,294.1499938964844,294.4230041503906,289.8739624023437,295.8572082519531,294.99981689453125,284.6647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012199440971016,3.299190254324457e-09,0.0012199407210573,-0.0074534830637276,0.0,0.0,0.0,-0.0076739876531064,60.0,9.915451049804688,-0.0,-1.0147045514941057e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666381835937,0.0,0.0,9.166439849650489e-05,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674011230469,0.0,0.0,9.652721928432584e-05,299.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685913085937,0.0,0.0,7.129475852707401e-05,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661193847656,0.0,0.0,9.652708104113116e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629455566406,0.0,0.0,0.0004578807856887,284.72283935546875,294.1499938964844,294.4138488769531,289.88922119140625,295.84161376953125,294.9677429199219,284.66680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209293199703,3.3915474872969753e-09,0.0012209259439259,-0.0076952865347266,0.0,0.0,0.0,-0.0077207633294165,60.0,9.962449073791504,-0.0,-1.0163444130739665e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643493652344,0.0,0.0,9.175754530588164e-05,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651123046875,0.0,0.0,9.662531374488026e-05,299.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663024902344,0.0,0.0,7.136720523703843e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86383056640625,0.0,0.0,9.662516822572798e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86065673828125,0.0,0.0,0.0004583460977301,284.7203063964844,294.1499938964844,294.404296875,289.9042358398437,295.8260803222656,294.93560791015625,284.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012221694923937,3.507799828383895e-09,0.001222165999934,-0.0079996483400464,0.0,0.0,0.0,-0.0077796415425837,60.0,10.00994873046875,-0.0,-1.0184103871324625e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.0,0.0,9.186326497001572e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628234863281,0.0,0.0,9.673663589637728e-05,299.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.864013671875,0.0,0.0,7.144943083403632e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8615417480469,0.0,0.0,9.67364976531826e-05,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583984375,0.0,0.0,0.0004588741576299,284.7178039550781,294.1499938964844,294.3943176269531,289.9189758300781,295.8105773925781,294.9032592773437,284.6709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012235770700499,3.639740953076398e-09,0.0012235734611749,-0.0083450824022293,0.0,0.0,0.0,-0.0078464653342962,60.0,10.05782985687256,-0.0,-1.0207576650600458e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.0,9.197909093927592e-05,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605651855469,0.0,0.0,9.685860277386382e-05,299.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617248535156,0.0,0.0,7.153951446525753e-05,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593139648437,0.0,0.0,9.685846453066917e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561706542969,0.0,0.0,0.0004594527708832,284.7153625488281,294.1499938964844,294.3838806152344,289.93341064453125,295.7951354980469,294.8706970214844,284.67315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251193402335,3.784308866272568e-09,0.0012251156149432,-0.0087235700339078,0.0,0.0,0.0,-0.0079196840524673,60.0,10.105834007263184,-0.0,-1.0233326719344404e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575744628906,0.0,0.0,9.20978345675394e-05,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583374023437,0.0,0.0,9.698364738142118e-05,299.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594970703125,0.0,0.0,7.163187547121197e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570861816406,0.0,0.0,9.698350913822652e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539733886719,0.0,0.0,0.0004600459360517,284.7129821777344,294.1499938964844,294.3730163574219,289.947509765625,295.7796936035156,294.8379821777344,284.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267004931345,3.932520531435557e-09,0.0012266966514289,-0.0091115953400731,0.0,0.0,0.0,-0.0079947486519813,60.0,10.153639793395996,-0.0,-1.025975890911468e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553466796875,0.0,0.0,9.221522486768664e-05,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561096191406,0.0,0.0,9.710726590128615e-05,299.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572692871094,0.0,0.0,7.172317418735474e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548583984375,0.0,0.0,9.710712765809149e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517761230469,0.0,0.0,0.0004606323200277,284.7106018066406,294.1499938964844,294.36163330078125,289.96124267578125,295.7642822265625,294.80523681640625,284.6776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228263718076,4.0790384403521784e-09,0.0012282596435397,-0.0094951810315251,0.0,0.0,0.0,-0.0080689555034041,60.0,10.200830459594728,-0.0,-1.0285922513730841e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531494140625,0.0,0.0,9.232330194208772e-05,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539123535156,0.0,0.0,9.72210691543296e-05,299.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550720214844,0.0,0.0,7.18072333256714e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526611328125,0.0,0.0,9.722093818709254e-05,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,0.0004611721960827,284.7082824707031,294.1499938964844,294.3497619628906,289.9745788574219,295.7489013671875,294.7726135253906,284.6799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012297028442844,4.2139287614872956e-09,0.0012296986533328,-0.0098483217880129,0.0,0.0,0.0,-0.0081372736021876,60.0,10.246617317199709,-0.0,-1.0310039755268009e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509826660156,0.0,0.0,9.242090891348198e-05,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85174560546875,0.0,0.0,9.732385660754515e-05,299.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528747558594,0.0,0.0,7.18831506674178e-05,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504943847656,0.0,0.0,9.73237183643505e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8474426269531,0.0,0.0,0.0004616597725544,284.7059936523437,294.1499938964844,294.3373107910156,289.98748779296875,295.7335510253906,294.7403259277344,284.6822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310026213526,4.335748204908896e-09,0.0012309981975704,-0.0101672410964965,0.0,0.0,0.0,-0.0081989718601107,60.0,10.290901184082031,-0.0,-1.033184418020028e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8488464355469,0.0,0.0,9.250056609744206e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495788574219,0.0,0.0,9.740774112287907e-05,299.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507080078125,0.0,0.0,7.194510544650257e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8483581542969,0.0,0.0,9.740761015564205e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453369140625,0.0,0.0,0.0004620577092282,284.7037658691406,294.1499938964844,294.3243408203125,289.9999694824219,295.7182006835937,294.7085876464844,284.6846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320632813498,4.4351571304446225e-09,0.0012320588575676,-0.0104274870827794,0.0,0.0,0.0,-0.008249320089817,60.0,10.332737922668455,-0.0,-1.0349655354957576e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8467102050781,0.0,0.0,9.256308840122074e-05,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8474426269531,0.0,0.0,9.747358126332983e-05,299.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485717773437,0.0,0.0,7.199373067123815e-05,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8462219238281,0.0,0.0,9.747344302013516e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,0.0004623700224328,284.7015380859375,294.1499938964844,294.31072998046875,290.0119934082031,295.7028503417969,294.6776123046875,284.68701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012328957673162,4.513167617403724e-09,0.0012328912271186,-0.0106317121535539,0.0,0.0,0.0,-0.0082888305187225,60.0,10.37195110321045,-0.0,-1.0363643809796488e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446044921875,0.0,0.0,9.260146180167794e-05,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453369140625,0.0,0.0,9.75139846559614e-05,299.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464660644531,0.0,0.0,7.202357664937153e-05,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441467285156,0.0,0.0,9.751385368872434e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84112548828125,0.0,0.0,0.0004625617002602,284.69940185546875,294.1499938964844,294.2965393066406,290.02349853515625,295.6875305175781,294.64752197265625,284.689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334065977483,4.5610226706571674e-09,0.0012334020575508,-0.010756991803646,0.0,0.0,0.0,-0.0083130691200494,60.0,10.407994270324709,-0.0,-1.0372230718758146e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.842529296875,0.0,0.0,9.261634841095656e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84326171875,0.0,0.0,9.752965706866236e-05,299.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443603515625,0.0,0.0,7.20351526979357e-05,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.842041015625,0.0,0.0,9.752952610142528e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390808105469,0.0,0.0,0.000462636060547,284.697265625,294.1499938964844,294.2817077636719,290.03448486328125,295.67218017578125,294.61822509765625,284.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012336046202108,4.579546963867642e-09,0.0012335999635979,-0.0108054867014288,0.0,0.0,0.0,-0.0083224531263113,60.0,10.441296577453612,-0.0,-1.0375557479846977e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404541015625,0.0,0.0,9.261012019123882e-05,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411865234375,0.0,0.0,9.752310143085197e-05,299.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84228515625,0.0,0.0,7.203030691016465e-05,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399963378906,0.0,0.0,9.752297046361492e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370361328125,0.0,0.0,0.0004626049776561,284.6951904296875,294.1499938964844,294.2662048339844,290.044921875,295.6568603515625,294.59033203125,284.6944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012335212668403,4.5717150065627266e-09,0.0012335167266428,-0.0107849827036261,0.0,0.0,0.0,-0.0083184875547885,60.0,10.47021770477295,-0.0,-1.0374154868486585e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83843994140625,0.0,0.0,9.257618512492628e-05,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8391418457031,0.0,0.0,9.748736920300872e-05,299.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402404785156,0.0,0.0,7.200391701189801e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83795166015625,0.0,0.0,9.748723823577166e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83502197265625,0.0,0.0,0.0004624354769475,284.69317626953125,294.1499938964844,294.25,290.0548095703125,295.6415405273437,294.5635986328125,284.6969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330691097304,4.52929027616733e-09,0.0012330645695328,-0.0106739178299903,0.0,0.0,0.0,-0.0082970028743147,60.0,10.495491981506348,-0.0,-1.0366547087414801e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83642578125,0.0,0.0,9.25204876693897e-05,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371276855469,0.0,0.0,9.742871043272316e-05,299.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382263183594,0.0,0.0,7.196058868430555e-05,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359375,0.0,0.0,9.742857946548612e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330383300781,0.0,0.0,0.0004621572443284,284.691162109375,294.1499938964844,294.23193359375,290.0643615722656,295.6261901855469,294.5379943847656,284.6996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012323268456384,4.459680180701753e-09,0.0012323224218562,-0.0104916850104928,0.0,0.0,0.0,-0.0082617495208978,60.0,10.517202377319336,-0.0,-1.0354068535889382e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344421386719,0.0,0.0,9.244783723261207e-05,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83514404296875,0.0,0.0,9.735220373841004e-05,299.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83624267578125,0.0,0.0,7.19040835974738e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.833984375,0.0,0.0,9.735208004713058e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310546875,0.0,0.0,0.0004617943777702,284.689208984375,294.1499938964844,294.2109375,290.0738525390625,295.6107788085937,294.5133361816406,284.7022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012313589686527,4.368915007546548e-09,0.0012313545448705,-0.0102540673688054,0.0,0.0,0.0,-0.0082157822325825,60.0,10.535795211791992,-0.0,-1.0337808475924248e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324584960937,0.0,0.0,9.236188634531572e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83319091796875,0.0,0.0,9.726169082568958e-05,299.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8342590332031,0.0,0.0,7.183723209891468e-05,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8320007324219,0.0,0.0,9.726156713441014e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291320800781,0.0,0.0,0.0004613650380633,284.68731689453125,294.1499938964844,294.1871032714844,290.08331298828125,295.5953369140625,294.489501953125,284.70489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302136747166,4.261532904337173e-09,0.001230209483765,-0.0099729457870125,0.0,0.0,0.0,-0.0081613985821604,60.0,10.551901817321776,-0.0,-1.0318586873836469e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305358886719,0.0,0.0,9.226237307302654e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83123779296875,0.0,0.0,9.71568952081725e-05,299.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323059082031,0.0,0.0,7.1759830461815e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.830078125,0.0,0.0,9.715677151689306e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82720947265625,0.0,0.0,0.0004608679446391,284.6854553222656,294.1499938964844,294.1605224609375,290.0926513671875,295.5797424316406,294.46636962890625,284.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012288879370316,4.137219900002265e-09,0.0012288837460801,-0.0096474969759583,0.0,0.0,0.0,-0.0080984402447938,60.0,10.565584182739258,-0.0,-1.0296356833805477e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82861328125,0.0,0.0,9.215425234287976e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293151855469,0.0,0.0,9.704304102342576e-05,299.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83038330078125,0.0,0.0,7.167573494371027e-05,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8281555175781,0.0,0.0,9.704291733214632e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8253173828125,0.0,0.0,0.0004603278939612,284.6836242675781,294.1499938964844,294.1312866210937,290.1018371582031,295.5640869140625,294.4436950683594,284.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012274474138393,4.002161713145824e-09,0.0012274434557184,-0.0092939138412475,0.0,0.0,0.0,-0.0080300392583012,60.0,10.577460289001465,-0.0,-1.0272231776298213e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82672119140625,0.0,0.0,9.203895751852542e-05,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274230957031,0.0,0.0,9.692162711871788e-05,299.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284912109375,0.0,0.0,7.158605876611546e-05,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262939453125,0.0,0.0,9.692150342743844e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8234558105469,0.0,0.0,0.0004597519582603,284.6818542480469,294.1499938964844,294.0995178222656,290.11090087890625,295.5482482910156,294.4214782714844,284.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012259114300832,3.858143582391449e-09,0.0012259074719622,-0.008916868828237,0.0,0.0,0.0,-0.007957100868225,60.0,10.587552070617676,-0.0,-1.0246537129887661e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248596191406,0.0,0.0,9.19208614504896e-05,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8255615234375,0.0,0.0,9.679727372713388e-05,299.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265991210937,0.0,0.0,7.1494207077194e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244323730469,0.0,0.0,9.679715003585444e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82159423828125,0.0,0.0,0.0004591621109284,284.6801147460937,294.1499938964844,294.0653076171875,290.1197509765625,295.5322265625,294.3995666503906,284.7159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012243380770087,3.710638463161331e-09,0.0012243343517184,-0.0085306921973824,0.0,0.0,0.0,-0.0078823957592248,60.0,10.596129417419434,-0.0,-1.0220253443549154e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230285644531,0.0,0.0,9.180366032524034e-05,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82373046875,0.0,0.0,9.667384438216686e-05,299.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82476806640625,0.0,0.0,7.14030466042459e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82257080078125,0.0,0.0,9.667372069088742e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,0.0004585766291711,284.67840576171875,294.1499938964844,294.0287780761719,290.12841796875,295.5160522460937,294.3778991699219,284.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012227764818817,3.5642364615284805e-09,0.001222772989422,-0.0081473989412188,0.0,0.0,0.0,-0.0078082494437694,60.0,10.603763580322266,-0.0,-1.0194199973057041e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212280273437,0.0,0.0,9.169289114652202e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218994140625,0.0,0.0,9.655719622969627e-05,299.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82293701171875,0.0,0.0,7.131689199013636e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207702636719,0.0,0.0,9.655707981437443e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179931640625,0.0,0.0,0.0004580233362503,284.6767272949219,294.1499938964844,293.9900207519531,290.1368103027344,295.4996337890625,294.3563842773437,284.7216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012213006848469,3.4258749170845704e-09,0.0012212971923872,-0.0077851545065641,0.0,0.0,0.0,-0.0077381748706102,60.0,10.610526084899902,-0.0,-1.0169608088972384e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194274902344,0.0,0.0,9.159189357887954e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200988769531,0.0,0.0,9.645084355724975e-05,299.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211364746094,0.0,0.0,7.123833347577602e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189697265625,0.0,0.0,9.645071986597031e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.0,0.0,0.0004575188504531,284.67510986328125,294.1499938964844,293.9491271972656,290.1449279785156,295.4830627441406,294.3348693847656,284.7245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012199549237266,3.299711170967612e-09,0.0012199515476822,-0.0074548418633639,0.0,0.0,0.0,-0.0076742782257497,60.0,10.61699676513672,-0.0,-1.0147210360855753e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8176574707031,0.0,0.0,9.150546975433826e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8183288574219,0.0,0.0,9.635982860345392e-05,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193359375,0.0,0.0,7.117111090337858e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81719970703125,0.0,0.0,9.635971218813212e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.814453125,0.0,0.0,0.000457087153336,284.67352294921875,294.1499938964844,293.9061889648437,290.1527404785156,295.4661560058594,294.31329345703125,284.7274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012188033433631,3.191747977027148e-09,0.001218800083734,-0.0071721784770488,0.0,0.0,0.0,-0.0076195993460714,60.0,10.623468399047852,-0.0,-1.0128063365755224e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158874511719,0.0,0.0,9.143549686996266e-05,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165588378906,0.0,0.0,9.628615225665273e-05,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175964355469,0.0,0.0,7.11166940163821e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8154602050781,0.0,0.0,9.628602856537329e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.812744140625,0.0,0.0,0.000456737645436,284.6719665527344,294.1499938964844,293.8613586425781,290.16021728515625,295.4490051269531,294.2914733886719,284.7304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012178708566352,3.104331458558817e-09,0.0012178677134215,-0.0069433082826435,0.0,0.0,0.0,-0.0075753261335194,60.0,10.630303382873535,-0.0,-1.0112573534115657e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141784667969,0.0,0.0,9.138567111222072e-05,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148498535156,0.0,0.0,9.623367805033922e-05,299.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158569335937,0.0,0.0,7.107794226612896e-05,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8137512207031,0.0,0.0,9.62335616350174e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0004564887785818,284.6704406738281,294.1499938964844,293.8146667480469,290.1673583984375,295.4314880371094,294.2689514160156,284.7333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012172067072242,3.042067264757975e-09,0.0012172036804258,-0.0067802900448441,0.0,0.0,0.0,-0.0075437924824655,60.0,10.637972831726074,-0.0,-1.0101549463570336e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
