time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137640,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124694824219,0.0,0.0,9.1350098955445e-05,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8131408691406,0.0,0.0,9.61962141445838e-05,299.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81414794921875,0.0,0.0,7.10502645233646e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8120422363281,0.0,0.0,9.619609772926196e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8093566894531,0.0,0.0,0.000456311070593,284.6689758300781,294.1499938964844,293.76629638671875,290.1741027832031,295.4136657714844,294.245849609375,284.7364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012167323147878,2.997593284703724e-09,0.0012167294044047,-0.0066638491116464,0.0,0.0,0.0,-0.0075212679803371,60.0,10.646222114562988,-0.0,-1.0093678781686324e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.810791015625,0.0,0.0,9.133166167885064e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114624023437,0.0,0.0,9.617680188966916e-05,299.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124694824219,0.0,0.0,7.103593088686466e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,9.617668547434732e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077087402344,0.0,0.0,0.0004562189860735,284.66754150390625,294.1499938964844,293.7162780761719,290.18048095703125,295.3954772949219,294.2217102050781,284.7394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012164863292127,2.974526402965693e-09,0.0012164834188297,-0.0066034556366503,0.0,0.0,0.0,-0.0075095859356224,60.0,10.65518856048584,-0.0,-1.0089599555840324e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80914306640625,0.0,0.0,9.132265404332428e-05,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.809814453125,0.0,0.0,9.616731404094024e-05,299.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.810791015625,0.0,0.0,7.102891686372459e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087158203125,0.0,0.0,9.616719762561844e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060607910156,0.0,0.0,0.0004561739915516,284.6661376953125,294.1499938964844,293.6647644042969,290.1864013671875,295.37701416015625,294.1966857910156,284.7425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012163658393546,2.9632267750656638e-09,0.0012163629289716,-0.006573871243745,0.0,0.0,0.0,-0.0075038634240627,60.0,10.66456127166748,-0.0,-1.0087602220210101e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075256347656,0.0,0.0,9.131893602898344e-05,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80816650390625,0.0,0.0,9.616339957574382e-05,299.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80914306640625,0.0,0.0,7.102602830855176e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070983886719,0.0,0.0,9.6163283160422e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.804443359375,0.0,0.0,0.0004561554524116,284.6647644042969,294.1499938964844,293.61181640625,290.1918640136719,295.35809326171875,294.17022705078125,284.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012163160135969,2.9585391914110915e-09,0.0012163131032139,-0.0065615982748568,0.0,0.0,0.0,-0.0075014899484813,60.0,10.673954010009766,-0.0,-1.0086775148465676e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.805908203125,0.0,0.0,9.13149633561261e-05,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065490722656,0.0,0.0,9.615921590011568e-05,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075256347656,0.0,0.0,7.102293602656573e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80548095703125,0.0,0.0,9.615909948479384e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028564453125,0.0,0.0,0.0004561356035992,284.6634521484375,294.1499938964844,293.5575866699219,290.1968994140625,295.3388671875,294.14276123046875,284.7487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012162626953795,2.953523647875045e-09,0.0012162596685811,-0.0065484661608934,0.0,0.0,0.0,-0.0074989506974816,60.0,10.682974815368652,-0.0,-1.0085890522759656e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8043212890625,0.0,0.0,9.130387479672208e-05,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8049621582031,0.0,0.0,9.61475379881449e-05,299.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059387207031,0.0,0.0,7.101430674083531e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80389404296875,0.0,0.0,9.614742157282308e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80126953125,0.0,0.0,0.0004560802190098,284.6621398925781,294.1499938964844,293.50213623046875,290.2014465332031,295.3192443847656,294.1141357421875,284.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012161147315055,2.939628318543441e-09,0.0012161117047071,-0.0065120854414999,0.0,0.0,0.0,-0.0074919145554304,60.0,10.691039085388184,-0.0,-1.0083434887064868e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.802734375,0.0,0.0,9.128181409323588e-05,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033752441406,0.0,0.0,9.612430585548282e-05,299.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8043518066406,0.0,0.0,7.099715003278106e-05,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80230712890625,0.0,0.0,9.6124189440161e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997131347656,0.0,0.0,0.0004559700319077,284.660888671875,294.1499938964844,293.445556640625,290.2054748535156,295.2992858886719,294.084716796875,284.75506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012158205499872,2.9120343914001982e-09,0.0012158176396042,-0.0064398390240967,0.0,0.0,0.0,-0.0074779400601983,60.0,10.697694778442385,-0.0,-1.007855630064114e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011779785156,0.0,0.0,9.124526695813984e-05,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80181884765625,0.0,0.0,9.60858160397038e-05,299.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80279541015625,0.0,0.0,7.096872286638245e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80078125,0.0,0.0,9.608570690033956e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981872558594,0.0,0.0,0.0004557874926831,284.6596374511719,294.1499938964844,293.38800048828125,290.2090148925781,295.27886962890625,294.054443359375,284.7582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153334682807,2.8663551532304155e-09,0.001215330674313,-0.0063202418386936,0.0,0.0,0.0,-0.0074548064731061,60.0,10.701958656311035,-0.0,-1.0070481692991964e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996520996094,0.0,0.0,9.11929746507667e-05,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80029296875,0.0,0.0,9.603075159247965e-05,299.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012390136719,0.0,0.0,7.092805026331916e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992553710937,0.0,0.0,9.603064245311543e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.79669189453125,0.0,0.0,0.0004555263149086,284.658447265625,294.1499938964844,293.3295288085937,290.2120361328125,295.2580261230469,294.0238647460937,284.761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012146367225795,2.80101697391899e-09,0.0012146339286118,-0.0061491732485592,0.0,0.0,0.0,-0.0074217161163687,60.0,10.703826904296877,-0.0,-1.0058936794621333e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79815673828125,0.0,0.0,9.112780389841646e-05,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987670898437,0.0,0.0,9.596212476026268e-05,299.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,7.087735866662115e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977294921875,0.0,0.0,9.596200834494084e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951965332031,0.0,0.0,0.0004552007594611,284.65728759765625,294.1499938964844,293.2702941894531,290.21453857421875,295.23687744140625,293.9932861328125,284.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137684971094,2.719591885025352e-09,0.0012137657031416,-0.0059359846636652,0.0,0.0,0.0,-0.0073804790154099,60.0,10.703696250915527,-0.0,-1.0044557541277754e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966613769531,0.0,0.0,9.105341450776903e-05,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972717285156,0.0,0.0,9.588378452463076e-05,299.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982177734375,0.0,0.0,7.081950752763078e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962646484375,0.0,0.0,9.588367538526654e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7937316894531,0.0,0.0,0.0004548291908577,284.6561584472656,294.1499938964844,293.2103271484375,290.2165222167969,295.21533203125,293.9629821777344,284.7679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212777220644,2.626664219462782e-09,0.0012127746595069,-0.005692679900676,0.0,0.0,0.0,-0.007333415094763,60.0,10.701026916503906,-0.0,-1.0028159636021885e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951965332031,0.0,0.0,9.097497240873054e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958068847656,0.0,0.0,9.580118057783692e-05,299.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967529296875,0.0,0.0,7.075849134707823e-05,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947998046875,0.0,0.0,9.580107143847272e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922668457031,0.0,0.0,0.0004544373659882,284.6550598144531,294.1499938964844,293.1497497558594,290.2179260253906,295.1933288574219,293.93310546875,284.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117321603,2.5286706062388475e-09,0.0012117297155782,-0.0054361093789339,0.0,0.0,0.0,-0.0072837863117456,60.0,10.696074485778809,-0.0,-1.001088207885914e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79376220703125,0.0,0.0,9.082922770176084e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943725585937,0.0,0.0,9.564770152792336e-05,299.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953186035156,0.0,0.0,7.064513192744926e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933654785156,0.0,0.0,9.564759238855912e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908630371094,0.0,0.0,0.0004537093336693,284.6540222167969,294.1499938964844,293.0887145996094,290.2188415527344,295.17095947265625,293.9049072265625,284.7745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012097910512238,2.3466426579688e-09,0.0012097887229174,-0.0049595148302614,0.0,0.0,0.0,-0.0071915993466973,60.0,10.68722152709961,-0.0,-9.978825232792589e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923278808594,0.0,0.0,9.067230712389572e-05,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79296875,0.0,0.0,9.548245725454764e-05,299.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938842773437,0.0,0.0,7.052308501442894e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,9.54823481151834e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7894592285156,0.0,0.0,0.0004529255093075,284.6529846191406,294.1499938964844,293.0272827148437,290.2191772460937,295.1481628417969,293.87945556640625,284.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077005812898,2.150669642375646e-09,0.0012076983693987,-0.0044464054517447,0.0,0.0,0.0,-0.0070923459716141,60.0,10.673773765563965,-0.0,-9.944370304992844e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909545898437,0.0,0.0,9.053180110640824e-05,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79156494140625,0.0,0.0,9.53344933805056e-05,299.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79248046875,0.0,0.0,7.041380013106391e-05,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7905578613281,0.0,0.0,9.5334391517099e-05,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880859375,0.0,0.0,0.000452223670436,284.6520080566406,294.1499938964844,292.9655456542969,290.218994140625,295.12506103515625,293.856201171875,284.7811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012058285064995,1.9751840163451102e-09,0.001205826527439,-0.0039869346655905,0.0,0.0,0.0,-0.0070034689269959,60.0,10.658439636230469,-0.0,-9.913568277397645e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7895812988281,0.0,0.0,9.039653377840295e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901916503906,0.0,0.0,9.519205195829272e-05,299.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911071777344,0.0,0.0,7.03085825080052e-05,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7891845703125,0.0,0.0,9.519194281892852e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867126464844,0.0,0.0,0.0004515479668043,284.6510314941406,294.1499938964844,292.90362548828125,290.21826171875,295.1015625,293.8356628417969,284.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012040263973176,1.806239269264153e-09,0.0012040246510878,-0.0035445874091237,0.0,0.0,0.0,-0.0069179055280983,60.0,10.64157772064209,-0.0,-9.883959251055785e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882080078125,0.0,0.0,9.026921907206996e-05,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.788818359375,0.0,0.0,9.505797788733616e-05,299.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78973388671875,0.0,0.0,7.020956400083378e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.787841796875,0.0,0.0,9.505787602392957e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853698730469,0.0,0.0,0.000450912019005,284.6501159667969,294.1499938964844,292.8416442871094,290.2170104980469,295.0777282714844,293.81756591796875,284.787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012023303424939,1.647229797008265e-09,0.0012023285962641,-0.0031282512936741,0.0,0.0,0.0,-0.0068373731337487,60.0,10.623937606811523,-0.0,-9.856131555352476e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7868957519531,0.0,0.0,9.015224350150676e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874755859375,0.0,0.0,9.493480320088564e-05,299.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78839111328125,0.0,0.0,7.011858542682603e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864990234375,0.0,0.0,9.493470133747904e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840576171875,0.0,0.0,0.0004503277305047,284.6492004394531,294.1499938964844,292.7796630859375,290.2152404785156,295.053466796875,293.80255126953125,284.7912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012007718905806,1.501137658621587e-09,0.0012007703771814,-0.0027457356918603,0.0,0.0,0.0,-0.0067633832804858,60.0,10.605670928955078,-0.0,-9.830599623228409e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855834960937,0.0,0.0,9.004618914332241e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861633300781,0.0,0.0,9.482312452746557e-05,299.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870788574219,0.0,0.0,7.003609789535403e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7851867675781,0.0,0.0,9.482301538810134e-05,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.78277587890625,0.0,0.0,0.0004497979825828,284.6483459472656,294.1499938964844,292.7178039550781,290.2129821777344,295.02886962890625,293.78973388671875,284.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011993588414043,1.3686728417283687e-09,0.0011993575608357,-0.0023988997563719,0.0,0.0,0.0,-0.0066962949931621,60.0,10.58717918395996,-0.0,-9.80747785206404e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848205566406,0.0,0.0,4.539740621112287e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.785400390625,0.0,0.0,4.780572635354474e-05,299.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78631591796875,0.0,0.0,3.530917820171453e-05,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.784423828125,0.0,0.0,4.780567542184144e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7820129394531,0.0,0.0,0.0002267687377752,284.64794921875,294.1499938964844,292.6561584472656,290.210205078125,295.006103515625,293.7791748046875,284.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483013466,1.170726182664339e-09,0.0010483001824468,-0.0020295549184083,0.0,0.0,0.0,-0.0058235330507159,60.0,10.152490615844728,-0.0,-2.4928059616513565e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853088378906,0.0,0.0,4.578429434332065e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7859191894531,0.0,0.0,4.8213139962172136e-05,299.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.786865234375,0.0,0.0,3.5610089980764315e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.784912109375,0.0,0.0,4.821308539249003e-05,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825012207031,0.0,0.0,0.000228701319429,284.6478576660156,294.1499938964844,292.5948486328125,290.2069396972656,294.98663330078125,293.76983642578125,284.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008322778157889,9.553855484512042e-10,0.0008322768844664,-0.0016794457333162,0.0,0.0,0.0,-0.0046403808519244,60.0,9.216543197631836,-0.0,-2.5354745858408023e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78717041015625,0.0,0.0,4.672622890211642e-05,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7877502441406,0.0,0.0,4.920504579786211e-05,299.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887878417969,0.0,0.0,3.634270979091525e-05,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867126464844,0.0,0.0,4.9204991228180006e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843322753906,0.0,0.0,0.0002334064774913,284.64892578125,294.1499938964844,292.5339660644531,290.20318603515625,294.970703125,293.76092529296875,284.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006473082466982,7.723877093468441e-10,0.0006473074899986,-0.0013833119301125,0.0,0.0,0.0,-0.0036282748915255,60.0,7.890458583831787,-0.0,-2.6408734754568293e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911682128906,0.0,0.0,4.061108484165743e-05,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917785644531,0.0,0.0,4.2765492253238335e-05,299.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79296875,0.0,0.0,3.158647450618446e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906799316406,0.0,0.0,4.276544495951384e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882995605469,0.0,0.0,0.0002028601593337,284.6500244140625,294.1499938964844,292.4736328125,290.1990051269531,294.95758056640625,293.7534484863281,284.8081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005423275870271,6.512118622126191e-10,0.0005423269467428,-0.0011697195004671,0.0,0.0,0.0,-0.0030424674041569,60.0,6.798896789550781,-0.0,-1.9948727114638132e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921447753906,0.0,0.0,4.044232264277525e-05,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7927551269531,0.0,0.0,4.258777698851191e-05,299.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939453125,0.0,0.0,3.145521623082459e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7916259765625,0.0,0.0,4.258773333276622e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7892761230469,0.0,0.0,0.0002020171668846,284.65191650390625,294.1499938964844,292.4139099121094,290.19439697265625,294.9462280273437,293.7478332519531,284.8114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004318358551245,5.40095024259557e-10,0.0004318353021517,-0.0009880834259092,0.0,0.0,0.0,-0.0024366851430386,60.0,5.983604907989502,-0.0,-1.9783270133189035e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955627441406,0.0,0.0,3.042360913241282e-05,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.79620361328125,0.0,0.0,3.203757296432741e-05,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975158691406,0.0,0.0,2.3662862076889724e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950134277344,0.0,0.0,3.2037540222518146e-05,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79266357421875,0.0,0.0,0.0001519717625342,284.65478515625,294.1499938964844,292.3549194335937,290.1893615722656,294.9360656738281,293.74346923828125,284.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004060473584104,4.876168913092727e-10,0.0004060468636453,-0.0008759060292504,0.0,0.0,0.0,-0.0022779600694775,60.0,5.242888927459717,-0.0,-1.1195598226265702e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984313964844,0.0,0.0,2.552662226662505e-05,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7990417480469,0.0,0.0,2.6880803488893434e-05,299.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80047607421875,0.0,0.0,1.985408744076267e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977905273437,0.0,0.0,2.6880774385062978e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79547119140625,0.0,0.0,0.0001275103713851,284.6578063964844,294.1499938964844,292.2967529296875,290.1839294433594,294.927001953125,293.7405090332031,284.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003662632661871,4.3474399080700716e-10,0.0003662628296297,-0.0007766865310259,0.0,0.0,0.0,-0.0020514382049441,60.0,4.673799514770508,-0.0,-7.881566510548055e-09,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012390136719,0.0,0.0,2.473429049132392e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8018798828125,0.0,0.0,2.604643668746576e-05,299.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80340576171875,0.0,0.0,1.923782656376716e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005676269531,0.0,0.0,2.6046409402624704e-05,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982482910156,0.0,0.0,0.0001235525269294,284.6612548828125,294.1499938964844,292.23956298828125,290.1781311035156,294.9192199707031,293.73858642578125,284.8215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003129382675979,3.7922656681566015e-10,0.0003129378892481,-0.0006840551504865,0.0,0.0,0.0,-0.001757844700478,60.0,4.20422887802124,-0.0,-7.399880264102876e-09,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034362792969,0.0,0.0,2.1172245396883227e-05,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040771484375,0.0,0.0,2.2295427697827108e-05,299.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056640625,0.0,0.0,1.6467340174131095e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.802734375,0.0,0.0,2.229540223197546e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8004150390625,0.0,0.0,0.0001057594272424,284.6644287109375,294.1499938964844,292.1833801269531,290.1719970703125,294.9125366210937,293.73748779296875,284.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002820026129484,3.38767042196153e-10,0.0002820022637024,-0.0006086220382712,0.0,0.0,0.0,-0.0015821313718333,60.0,3.815777063369751,-0.0,-5.422001070343185e-09,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8054504394531,0.0,0.0,1.858639734564349e-05,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060913085937,0.0,0.0,1.9572402379708365e-05,299.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077392578125,0.0,0.0,1.4456121789407916e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047180175781,0.0,0.0,1.957238055183552e-05,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023986816406,0.0,0.0,9.284262341680004e-05,284.6676025390625,294.1499938964844,292.1283569335937,290.16552734375,294.9068298339844,293.7369079589844,284.8282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002475607325322,2.973922497151449e-10,0.0002475604414939,-0.0005342889926396,0.0,0.0,0.0,-0.0013889003312215,60.0,3.4695885181427,-0.0,-4.178459800385781e-09,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070068359375,0.0,0.0,1.603861528565176e-05,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076477050781,0.0,0.0,1.6889460312086158e-05,299.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8093566894531,0.0,0.0,1.2474508366722148e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062438964844,0.0,0.0,1.6889442122192122e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8039245605469,0.0,0.0,8.011596219148487e-05,284.6703796386719,294.1499938964844,292.0745849609375,290.1587829589844,294.9022827148437,293.7367858886719,284.8314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136259136023,2.566266366077485e-10,0.0002136256516678,-0.0004610502219293,0.0,0.0,0.0,-0.0011985141318291,60.0,3.1517412662506104,-0.0,-3.111426227775382e-09,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082275390625,0.0,0.0,1.3523450434149709e-05,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80889892578125,0.0,0.0,1.4240866221371108e-05,299.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106384277344,0.0,0.0,1.0518264389247634e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074645996094,0.0,0.0,1.4240850759961177e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051452636719,0.0,0.0,6.75522314850241e-05,284.6727294921875,294.1499938964844,292.02215576171875,290.1517944335937,294.898681640625,293.73687744140625,284.834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001801254984457,2.1638286995528944e-10,0.0001801252801669,-0.0003887490311171,0.0,0.0,0.0,-0.0010105652036145,60.0,2.844360589981079,-0.0,-2.2120798526259478e-09,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8091125488281,0.0,0.0,1.1098950380983297e-05,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80975341796875,0.0,0.0,1.1687747246469373e-05,299.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115234375,0.0,0.0,8.632537173980381e-06,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083190917969,0.0,0.0,1.1687734513543546e-05,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059997558594,0.0,0.0,5.544138912227936e-05,284.6745300292969,294.1499938964844,291.9711608886719,290.14453125,294.8961181640625,293.73712158203125,284.83795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001478326012147,1.7758970682901776e-10,0.0001478324265917,-0.0003190540010109,0.0,0.0,0.0,-0.0008293909486383,60.0,2.547881841659546,-0.0,-1.490011447558004e-09,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096923828125,0.0,0.0,8.849015102896374e-06,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,9.318452612205874e-06,299.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121643066406,0.0,0.0,6.88258342051995e-06,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80889892578125,0.0,0.0,9.318442607764156e-06,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066101074219,0.0,0.0,4.4202526623848826e-05,284.6758117675781,294.1499938964844,291.9217529296875,290.1370849609375,294.89434814453125,293.73736572265625,284.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001178647507913,1.4158960115473462e-10,0.0001178646052721,-0.0002543769078329,0.0,0.0,0.0,-0.0006612610886804,60.0,2.2635061740875244,-0.0,-9.47143030671782e-10,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8100891113281,0.0,0.0,6.84834139974555e-06,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81072998046875,0.0,0.0,7.211644060589606e-06,299.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81256103515625,0.0,0.0,5.326500286173541e-06,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.80926513671875,0.0,0.0,7.211636329884641e-06,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069763183594,0.0,0.0,3.4208780562039465e-05,284.6766662597656,294.1499938964844,291.8739624023437,290.12945556640625,294.8932189941406,293.7375793457031,284.84423828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.121686161961406e-05,1.0957777046849415e-10,9.121675248024984e-05,-0.0001968651049537,0.0,0.0,0.0,-0.0005117573891766,60.0,1.997067213058472,-0.0,-5.67278835017504e-10,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.0,0.0,5.139163022249704e-06,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109741210937,0.0,0.0,5.411794063547859e-06,299.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127746582031,0.0,0.0,3.997135991085088e-06,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094787597656,0.0,0.0,5.4117881518322974e-06,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80718994140625,0.0,0.0,2.56711045949487e-05,284.6772155761719,294.1499938964844,291.82794189453125,290.1217041015625,294.8924865722656,293.7377624511719,284.8473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-6.84515034663491e-05,8.222997283091614e-11,6.845141615485772e-05,-0.0001477326004533,0.0,0.0,0.0,-0.0003840359859168,60.0,1.7516145706176758,-0.0,-3.1945560086121816e-10,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104248046875,0.0,0.0,3.751392796402797e-06,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81109619140625,0.0,0.0,3.950402970076539e-06,299.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8129272460937,0.0,0.0,2.9177567739679944e-06,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096008300781,0.0,0.0,3.950398877350381e-06,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80731201171875,0.0,0.0,1.8738926883088425e-05,284.6775207519531,294.1499938964844,291.7837829589844,290.11383056640625,294.8921203613281,293.73785400390625,284.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-4.996712596039288e-05,6.002488089906777e-11,4.996706411475316e-05,-0.0001078393906936,0.0,0.0,0.0,-0.0002803323732223,60.0,1.5396393537521362,-0.0,-1.702200880249194e-10,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104858398437,0.0,0.0,2.625156184876687e-06,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111572265625,0.0,0.0,2.7644200599752367e-06,299.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8129577636719,0.0,0.0,2.041793095486355e-06,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096618652344,0.0,0.0,2.764417104117456e-06,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.807373046875,0.0,0.0,1.3113159184285904e-05,284.6776733398437,294.1499938964844,291.7415771484375,290.1058654785156,294.89190673828125,293.7379150390625,284.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-3.496613135212101e-05,4.200436873325053e-11,3.4966087696375325e-05,-7.546412234660238e-05,0.0,0.0,0.0,-0.0001961717644007,60.0,1.351636290550232,-0.0,-8.335584306129462e-11,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104858398437,0.0,0.0,1.7861661945062224e-06,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111572265625,0.0,0.0,1.8809217863235968e-06,299.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81298828125,0.0,0.0,1.3892436072637793e-06,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096618652344,0.0,0.0,1.880919853647356e-06,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.807373046875,0.0,0.0,8.922243068809621e-06,284.6777038574219,294.1499938964844,291.7014465332031,290.09783935546875,294.8918151855469,293.7379455566406,284.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.379115176154301e-05,2.8579996008692987e-11,2.379112265771255e-05,-5.134617458679713e-05,0.0,0.0,0.0,-0.0001334763510385,60.0,1.1940617561340332,-0.0,-3.8589527406873714e-11,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104553222656,0.0,0.0,1.1413335414545145e-06,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111267089844,0.0,0.0,1.2018809911751305e-06,299.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8129577636719,0.0,0.0,8.877059940459731e-07,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096618652344,0.0,0.0,1.2018797406199155e-06,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.807373046875,0.0,0.0,5.7011802709894255e-06,284.6776733398437,294.1499938964844,291.6634826660156,290.0898132324219,294.89178466796875,293.7379455566406,284.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5202406757452993e-05,1.826237772117878e-11,1.5202388567558955e-05,-3.280979217379354e-05,0.0,0.0,0.0,-8.529057959094644e-05,60.0,1.0598307847976685,-0.0,-1.5756179347348187e-11,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
